time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173100,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.913880467414856,0.182010143995285,0.1635718196630478,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.917413592338562,0.1837998777627945,0.174001082777977,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9894278645515442,0.269441545009613,0.1597460061311721,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8441053628921509,0.1438256055116653,0.13625468313694,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7841488122940063,0.1144648939371109,0.5155907869338989,285.036865234375,284.95001220703125,296.1036376953125,292.69293212890625,296.10137939453125,297.2510986328125,285.0051574707031,1.0,0.2555171549320221,1.0,1.0,0.0,1.0,-1.3791742324829102,1.379172682762146,1.5880769979048637e-06,1.0535473823547363,1.0,1.0,0.0,27.04723358154297,31.0,30792.888671875,0.0,213.07058715820312,1.0,282.1961975097656,284.1903381347656,295.7507629394531,297.8519897460937,293.1499938964844,293.1499938964844,282.1499938964844,31426.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926285028457642,1.0,0.0,0.0,3.73372483253479,3.7337489128112793,9.30203384541528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.15234375,0.0,1593.3221435546875,1895.4371337890625,0.0,1553.0711669921875,0.9206663966178894,1.0,0.0,3.0,1.0,0.0
18173160,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.915187120437622,0.1829048246145248,0.1644864380359649,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9185619354248048,0.1846542060375213,0.1748845130205154,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9896308183670044,0.2711875140666961,0.160158097743988,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8452972769737244,0.1446709483861923,0.1371083855628967,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7848452925682068,0.1149305254220962,0.5178675651550293,284.937744140625,284.95001220703125,296.1309509277344,292.6953125,296.1287841796875,297.25665283203125,284.93231201171875,1.0,0.256615936756134,1.0,1.0,0.0,1.0,-1.3855847120285034,1.3855831623077393,1.6014122365959338e-06,1.058659911155701,0.9528225064277648,0.9528225064277648,0.0,27.20478630065918,34.0,30910.84375,0.0,215.83335876464844,1.0,282.1568908691406,284.1214599609375,295.7698974609375,297.8587646484375,293.1499938964844,293.1499938964844,281.8500061035156,33701.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014992237091064,1.0,0.0,0.0,3.765924215316773,3.76594877243042,9.46316504268907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.79345703125,0.0,1648.2591552734375,1895.4371337890625,0.0,1622.604736328125,0.92899090051651,1.0,0.0,3.0,1.0,0.0
18173220,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.9124490022659302,0.1844991147518158,0.1659664362668991,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9156703352928162,0.1862137764692306,0.1764051020145416,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9914169311523438,0.2735134363174438,0.1639972031116485,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8437666296958923,0.1462644785642624,0.1386501789093017,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.7823646068572998,0.1157746315002441,0.5218297839164734,284.798583984375,284.95001220703125,296.182373046875,292.69708251953125,296.180419921875,297.26153564453125,284.8161926269531,1.0,0.2595995366573334,1.0,1.0,0.0,1.0,-1.400400996208191,1.4003993272781372,1.6325233218594803e-06,1.070484638214111,0.7816782593727112,0.7816782593727112,0.0,27.92603874206543,37.0,31302.06640625,0.0,223.1580047607422,1.0,281.8575134277344,284.023193359375,295.7669982910156,297.9086303710937,293.1499938964844,293.1499938964844,282.1499938964844,46063.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202737927436829,1.0,0.0,0.0,3.4312567710876465,3.431280374526977,7.855968533476698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.33642578125,0.0,1373.9371337890625,1895.4371337890625,0.0,1774.274658203125,0.8645439147949219,1.0,0.0,3.0,1.0,0.0
18173280,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.9124490022659302,0.1844991147518158,0.1659664362668991,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9156703352928162,0.1862137764692306,0.1764051020145416,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9914169311523438,0.2735134363174438,0.1639972031116485,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8437666296958923,0.1462644785642624,0.1386501789093017,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.7823646068572998,0.1157746315002441,0.5218297839164734,284.798583984375,284.95001220703125,296.182373046875,292.69708251953125,296.180419921875,297.26153564453125,284.8161926269531,1.0,0.2595995366573334,1.0,1.0,0.0,1.0,-1.400400996208191,1.4003993272781372,1.6325233218594803e-06,1.070484638214111,0.7816782593727112,0.7816782593727112,0.0,27.92603874206543,37.0,31302.06640625,0.0,223.1580047607422,1.0,281.8575134277344,284.023193359375,295.7669982910156,297.9086303710937,293.1499938964844,293.1499938964844,282.1499938964844,46063.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202737927436829,1.0,0.0,0.0,3.4312567710876465,3.431280374526977,7.855968533476698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.33642578125,0.0,1373.9371337890625,1895.4371337890625,0.0,1774.274658203125,0.8645439147949219,1.0,0.0,3.0,1.0,0.0
18173340,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.909699320793152,0.187280848622322,0.1681568920612335,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9123250246047974,0.1886390298604965,0.1784540563821792,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9933984279632568,0.2757637798786163,0.1688121408224105,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8418989777565002,0.1485739648342132,0.1406366974115371,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7795554995536804,0.1171910762786865,0.5274300575256348,285.04791259765625,284.95001220703125,296.2299194335937,292.695068359375,296.2281188964844,297.27105712890625,285.0463562011719,1.0,0.2635596990585327,1.0,1.0,0.0,1.0,-1.4203747510910034,1.4203730821609497,1.6750678923926898e-06,1.086403727531433,0.9544076323509216,0.9544076323509216,0.0,28.88303565979004,40.0,31355.341796875,0.0,233.2200622558593,1.0,282.14111328125,284.2291564941406,295.6571655273437,297.716064453125,293.1499938964844,293.1499938964844,281.8500061035156,31676.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706649899482727,1.0,0.0,0.0,3.592014074325561,3.592036962509156,8.609330279796268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.2392578125,0.0,1437.77392578125,1895.4371337890625,0.0,1663.623046875,0.8894475102424622,1.0,0.0,3.0,1.0,0.0
18173400,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.909699320793152,0.187280848622322,0.1681568920612335,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9123250246047974,0.1886390298604965,0.1784540563821792,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9933984279632568,0.2757637798786163,0.1688121408224105,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8418989777565002,0.1485739648342132,0.1406366974115371,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7795554995536804,0.1171910762786865,0.5274300575256348,285.04791259765625,284.95001220703125,296.2299194335937,292.695068359375,296.2281188964844,297.27105712890625,285.0463562011719,1.0,0.2635596990585327,1.0,1.0,0.0,1.0,-1.4203747510910034,1.4203730821609497,1.6750678923926898e-06,1.086403727531433,0.9544076323509216,0.9544076323509216,0.0,28.88303565979004,40.0,31355.341796875,0.0,233.2200622558593,1.0,282.14111328125,284.2291564941406,295.6571655273437,297.716064453125,293.1499938964844,293.1499938964844,281.8500061035156,31676.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706649899482727,1.0,0.0,0.0,3.592014074325561,3.592036962509156,8.609330279796268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.2392578125,0.0,1437.77392578125,1895.4371337890625,0.0,1663.623046875,0.8894475102424622,1.0,0.0,3.0,1.0,0.0
18173460,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9052791595458984,0.1896669566631317,0.1705348640680313,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9074574112892152,0.1909472793340683,0.1807899326086044,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9955413341522216,0.2770558893680572,0.1750102192163467,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8388357162475586,0.1508348137140274,0.1428959667682647,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7756772637367249,0.1186002567410469,0.5342385172843933,284.8729553222656,284.95001220703125,296.2738647460937,292.6896057128906,296.272216796875,297.2755126953125,284.8808288574219,1.0,0.2683940231800079,1.0,1.0,0.0,1.0,-1.4443585872650146,1.444356918334961,1.7271250953854178e-06,1.105536699295044,0.8287296891212463,0.8287296891212463,0.0,30.138090133666992,28.0,32221.2421875,0.0,245.9051971435547,1.0,281.8581237792969,284.0551147460937,295.7434387207031,297.9158020019531,293.1499938964844,293.1499938964844,282.1499938964844,40032.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223963737487793,1.0,0.0,0.0,3.4955766201019287,3.4955997467041016,8.153253361342649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.49853515625,0.0,1396.9525146484375,1895.4371337890625,0.0,1791.7833251953125,0.8732694983482361,1.0,0.0,3.0,1.0,0.0
18173520,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9052791595458984,0.1896669566631317,0.1705348640680313,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9074574112892152,0.1909472793340683,0.1807899326086044,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9955413341522216,0.2770558893680572,0.1750102192163467,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8388357162475586,0.1508348137140274,0.1428959667682647,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7756772637367249,0.1186002567410469,0.5342385172843933,284.8729553222656,284.95001220703125,296.2738647460937,292.6896057128906,296.272216796875,297.2755126953125,284.8808288574219,1.0,0.2683940231800079,1.0,1.0,0.0,1.0,-1.4443585872650146,1.444356918334961,1.7271250953854178e-06,1.105536699295044,0.8287296891212463,0.8287296891212463,0.0,30.138090133666992,28.0,32221.2421875,0.0,245.9051971435547,1.0,281.8581237792969,284.0551147460937,295.7434387207031,297.9158020019531,293.1499938964844,293.1499938964844,282.1499938964844,40032.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223963737487793,1.0,0.0,0.0,3.4955766201019287,3.4955997467041016,8.153253361342649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.49853515625,0.0,1396.9525146484375,1895.4371337890625,0.0,1791.7833251953125,0.8732694983482361,1.0,0.0,3.0,1.0,0.0
18173580,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9219553470611572,0.1926235407590866,0.1729118525981903,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9240478873252868,0.1936874985694885,0.1831496655941009,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9927511811256408,0.2798496782779693,0.1671610623598098,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8524956703186035,0.1534593999385833,0.1451803892850875,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7883394360542297,0.1202994436025619,0.5410423874855042,285.0707702636719,284.95001220703125,296.3144836425781,292.680908203125,296.31298828125,297.286376953125,285.0671081542969,1.0,0.2676828801631927,1.0,1.0,0.0,1.0,-1.451545476913452,1.4515436887741089,1.7430518255423522e-06,1.1113920211791992,0.9955013394355774,0.9955013394355774,0.0,29.222620010375977,31.0,31976.478515625,0.0,246.5887756347656,1.0,282.1411437988281,284.224853515625,295.65985107421875,297.7614440917969,293.1499938964844,293.1499938964844,281.8500061035156,30958.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133492827415466,1.0,0.0,0.0,3.673098087310791,3.673121452331543,9.002400815916189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.3681640625,0.0,1521.0576171875,1895.4371337890625,0.0,1717.653564453125,0.9070026278495787,1.0,0.0,3.0,1.0,0.0
18173640,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9219553470611572,0.1926235407590866,0.1729118525981903,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9240478873252868,0.1936874985694885,0.1831496655941009,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9927511811256408,0.2798496782779693,0.1671610623598098,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8524956703186035,0.1534593999385833,0.1451803892850875,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7883394360542297,0.1202994436025619,0.5410423874855042,285.0707702636719,284.95001220703125,296.3144836425781,292.680908203125,296.31298828125,297.286376953125,285.0671081542969,1.0,0.2676828801631927,1.0,1.0,0.0,1.0,-1.451545476913452,1.4515436887741089,1.7430518255423522e-06,1.1113920211791992,0.9955013394355774,0.9955013394355774,0.0,29.222620010375977,31.0,31976.478515625,0.0,246.5887756347656,1.0,282.1411437988281,284.224853515625,295.65985107421875,297.7614440917969,293.1499938964844,293.1499938964844,281.8500061035156,30958.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133492827415466,1.0,0.0,0.0,3.673098087310791,3.673121452331543,9.002400815916189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.3681640625,0.0,1521.0576171875,1895.4371337890625,0.0,1717.653564453125,0.9070026278495787,1.0,0.0,3.0,1.0,0.0
18173700,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9308578372001648,0.1939856857061386,0.1742514073848724,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.932796597480774,0.1950300484895706,0.1844797730445861,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9911108016967772,0.2825949788093567,0.1633082777261734,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8596844673156738,0.1547656208276748,0.1464555114507675,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7949641346931458,0.1211825013160705,0.545072615146637,284.9203491210937,284.95001220703125,296.33367919921875,292.67547607421875,296.33221435546875,297.2959289550781,284.8924255371094,1.0,0.2680914103984833,1.0,1.0,0.0,1.0,-1.4564874172210691,1.456485629081726,1.7538848169351695e-06,1.115247368812561,0.915858030319214,0.915858030319214,0.0,28.824745178222656,31.0,32808.20703125,0.0,247.63748168945312,1.0,281.8960876464844,284.0240478515625,295.73809814453125,297.98345947265625,293.1499938964844,293.1499938964844,281.8500061035156,33685.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239234447479248,1.0,0.0,0.0,3.717834949493408,3.717859268188477,9.223027177540644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.63671875,0.0,1592.3182373046875,1895.4371337890625,0.0,1804.423095703125,0.9171532392501832,1.0,0.0,3.0,1.0,0.0
18173760,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.935845136642456,0.1950725317001342,0.1753086298704147,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9378387331962584,0.1961882561445236,0.18563012778759,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9903017282485962,0.2852456271648407,0.161551684141159,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8640986680984497,0.1559284180402755,0.1475966274738311,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.798895537853241,0.1219661310315132,0.5487099289894104,284.86004638671875,284.95001220703125,296.3521423339844,292.6693420410156,296.3507385253906,297.3033447265625,284.8646850585937,1.0,0.2688483595848083,1.0,1.0,0.0,1.0,-1.4627647399902344,1.4627629518508911,1.767798607943405e-06,1.1202329397201538,0.8505117297172546,0.8505117297172546,0.0,28.72198486328125,34.0,32665.150390625,0.0,249.9784698486328,1.0,281.8570861816406,284.0144958496094,295.7284240722656,297.9370422363281,293.1499938964844,293.1499938964844,282.1499938964844,39286.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301802039146423,1.0,0.0,0.0,3.610419273376465,3.610443592071533,8.697783187017194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.59228515625,0.0,1513.8973388671875,1895.4371337890625,0.0,1856.57861328125,0.8978241682052612,1.0,0.0,3.0,1.0,0.0
18173820,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9434420466423036,0.1981530040502548,0.1777902096509933,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9452989101409912,0.1991415470838546,0.1882001310586929,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9895271062850952,0.2910815477371216,0.1599443703889846,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8710359930992126,0.1587756127119064,0.150105282664299,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8049536347389221,0.1239829286932945,0.5569961071014404,285.0740661621094,284.95001220703125,296.3870849609375,292.6551818847656,296.3858337402344,297.3234558105469,285.0732727050781,1.0,0.2713759541511535,1.0,1.0,0.0,1.0,-1.4798545837402344,1.4798527956008911,1.8060231923300307e-06,1.133786916732788,1.0,1.0,0.0,28.83655548095703,37.0,32443.935546875,0.0,257.43463134765625,1.0,282.142578125,284.2120666503906,295.62921142578125,297.7568359375,293.1499938964844,293.1499938964844,281.8500061035156,31725.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199605703353882,1.0,0.0,0.0,3.748873233795166,3.7488975524902335,9.377667424814716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.1884765625,0.0,1613.126708984375,1895.4371337890625,0.0,1771.69677734375,0.9245442748069764,1.0,0.0,3.0,1.0,0.0
18173880,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9434420466423036,0.1981530040502548,0.1777902096509933,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9452989101409912,0.1991415470838546,0.1882001310586929,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9895271062850952,0.2910815477371216,0.1599443703889846,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8710359930992126,0.1587756127119064,0.150105282664299,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8049536347389221,0.1239829286932945,0.5569961071014404,285.0740661621094,284.95001220703125,296.3870849609375,292.6551818847656,296.3858337402344,297.3234558105469,285.0732727050781,1.0,0.2713759541511535,1.0,1.0,0.0,1.0,-1.4798545837402344,1.4798527956008911,1.8060231923300307e-06,1.133786916732788,1.0,1.0,0.0,28.83655548095703,37.0,32443.935546875,0.0,257.43463134765625,1.0,282.142578125,284.2120666503906,295.62921142578125,297.7568359375,293.1499938964844,293.1499938964844,281.8500061035156,31725.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199605703353882,1.0,0.0,0.0,3.748873233795166,3.7488975524902335,9.377667424814716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.1884765625,0.0,1613.126708984375,1895.4371337890625,0.0,1771.69677734375,0.9245442748069764,1.0,0.0,3.0,1.0,0.0
18173940,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9468401670455932,0.2008166015148162,0.1804107129573822,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9486747980117798,0.2019169926643371,0.1909716874361038,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.99008709192276,0.2961408495903015,0.1610983908176422,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8747894763946533,0.1615076065063476,0.152804747223854,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8080834150314331,0.1259583532810211,0.5662819147109985,284.8763732910156,284.95001220703125,296.4197082519531,292.6387023925781,296.41851806640625,297.3377990722656,284.87969970703125,1.0,0.2751190364360809,1.0,1.0,0.0,1.0,-1.5021002292633057,1.5020984411239624,1.856621906881628e-06,1.151470184326172,0.885382890701294,0.885382890701294,0.0,29.38447952270508,40.0,33414.94140625,0.0,268.3913879394531,1.0,281.8570861816406,284.00164794921875,295.6994323730469,297.9476928710937,293.1499938964844,293.1499938964844,282.1499938964844,38047.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371111512184143,1.0,0.0,0.0,3.7191567420959473,3.719181776046753,9.229586339642992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.123046875,0.0,1627.08740234375,1895.4371337890625,0.0,1915.0218505859373,0.9213927984237672,1.0,0.0,3.0,1.0,0.0
18174000,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9468401670455932,0.2008166015148162,0.1804107129573822,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9486747980117798,0.2019169926643371,0.1909716874361038,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.99008709192276,0.2961408495903015,0.1610983908176422,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8747894763946533,0.1615076065063476,0.152804747223854,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8080834150314331,0.1259583532810211,0.5662819147109985,284.8763732910156,284.95001220703125,296.4197082519531,292.6387023925781,296.41851806640625,297.3377990722656,284.87969970703125,1.0,0.2751190364360809,1.0,1.0,0.0,1.0,-1.5021002292633057,1.5020984411239624,1.856621906881628e-06,1.151470184326172,0.885382890701294,0.885382890701294,0.0,29.38447952270508,40.0,33414.94140625,0.0,268.3913879394531,1.0,281.8570861816406,284.00164794921875,295.6994323730469,297.9476928710937,293.1499938964844,293.1499938964844,282.1499938964844,38047.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371111512184143,1.0,0.0,0.0,3.7191567420959473,3.719181776046753,9.229586339642992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.123046875,0.0,1627.08740234375,1895.4371337890625,0.0,1915.0218505859373,0.9213927984237672,1.0,0.0,3.0,1.0,0.0
18174060,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9461115598678588,0.2040801644325256,0.1830799281597137,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9479695558547974,0.205125406384468,0.1938077509403228,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.9918140172958374,0.3006042540073395,0.1649056226015091,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.875140905380249,0.1645987778902053,0.1555695086717605,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8080562949180603,0.1282033771276474,0.575785756111145,285.09814453125,284.95001220703125,296.4502258300781,292.62017822265625,296.4491577148437,297.3502502441406,285.1005554199219,1.0,0.2798361182212829,1.0,1.0,0.0,1.0,-1.528005599975586,1.5280036926269531,1.9166488982591545e-06,1.1720236539840698,1.0,1.0,0.0,30.33786392211914,43.0,33214.234375,0.0,282.3448486328125,1.0,282.1434326171875,284.21502685546875,295.6015930175781,297.7742614746094,293.1499938964844,293.1499938964844,281.8500061035156,33012.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285570502281189,1.0,0.0,0.0,3.829060077667236,3.829085350036621,9.783125278772786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.7119140625,0.0,1718.20703125,1895.4371337890625,0.0,1842.991943359375,0.9431999921798706,1.0,0.0,3.0,1.0,0.0
18174120,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9461115598678588,0.2040801644325256,0.1830799281597137,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9479695558547974,0.205125406384468,0.1938077509403228,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.9918140172958374,0.3006042540073395,0.1649056226015091,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.875140905380249,0.1645987778902053,0.1555695086717605,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8080562949180603,0.1282033771276474,0.575785756111145,285.09814453125,284.95001220703125,296.4502258300781,292.62017822265625,296.4491577148437,297.3502502441406,285.1005554199219,1.0,0.2798361182212829,1.0,1.0,0.0,1.0,-1.528005599975586,1.5280036926269531,1.9166488982591545e-06,1.1720236539840698,1.0,1.0,0.0,30.33786392211914,43.0,33214.234375,0.0,282.3448486328125,1.0,282.1434326171875,284.21502685546875,295.6015930175781,297.7742614746094,293.1499938964844,293.1499938964844,281.8500061035156,33012.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285570502281189,1.0,0.0,0.0,3.829060077667236,3.829085350036621,9.783125278772786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.7119140625,0.0,1718.20703125,1895.4371337890625,0.0,1842.991943359375,0.9431999921798706,1.0,0.0,3.0,1.0,0.0
18174180,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9428640007972716,0.2069472968578338,0.1859103143215179,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9448411464691162,0.2081718295812606,0.1968607306480407,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9940100312232972,0.3039929270744324,0.1704497635364532,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8734900951385498,0.1675826460123062,0.1585335731506347,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8062295317649841,0.1303701698780059,0.5860927104949951,284.9085388183594,284.95001220703125,296.47900390625,292.59991455078125,296.4779968261719,297.3561096191406,284.9095764160156,1.0,0.2854130566120147,1.0,1.0,0.0,1.0,-1.5576562881469729,1.5576542615890503,1.9868896288244287e-06,1.195563793182373,0.9362968802452089,0.9362968802452089,0.0,31.618867874145508,46.0,34438.01171875,0.0,299.3536071777344,1.0,281.8562316894531,283.9981384277344,295.66796875,297.97491455078125,293.1499938964844,293.1499938964844,281.54998779296875,36407.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470132112503052,1.0,0.0,0.0,3.841909646987915,3.841935634613037,9.848896524999873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.93212890625,0.0,1760.5487060546875,1895.4371337890625,0.0,1999.6673583984373,0.9480575323104858,1.0,0.0,3.0,1.0,0.0
18174240,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9428640007972716,0.2069472968578338,0.1859103143215179,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9448411464691162,0.2081718295812606,0.1968607306480407,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9940100312232972,0.3039929270744324,0.1704497635364532,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8734900951385498,0.1675826460123062,0.1585335731506347,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8062295317649841,0.1303701698780059,0.5860927104949951,284.9085388183594,284.95001220703125,296.47900390625,292.59991455078125,296.4779968261719,297.3561096191406,284.9095764160156,1.0,0.2854130566120147,1.0,1.0,0.0,1.0,-1.5576562881469729,1.5576542615890503,1.9868896288244287e-06,1.195563793182373,0.9362968802452089,0.9362968802452089,0.0,31.618867874145508,46.0,34438.01171875,0.0,299.3536071777344,1.0,281.8562316894531,283.9981384277344,295.66796875,297.97491455078125,293.1499938964844,293.1499938964844,281.54998779296875,36407.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470132112503052,1.0,0.0,0.0,3.841909646987915,3.841935634613037,9.848896524999873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.93212890625,0.0,1760.5487060546875,1895.4371337890625,0.0,1999.6673583984373,0.9480575323104858,1.0,0.0,3.0,1.0,0.0
18174300,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.9386393427848816,0.2081523984670639,0.1870644986629486,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.9408653378486632,0.2095350623130798,0.1982106566429138,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.9953811168670654,0.304992526769638,0.1744934171438217,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8706932663917542,0.1689445525407791,0.1598761528730392,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.803427517414093,0.1313290446996688,0.5906620621681213,284.7955017089844,284.95001220703125,296.49285888671875,292.5892333984375,296.49188232421875,297.3549499511719,284.7805480957031,1.0,0.2884336113929748,1.0,1.0,0.0,1.0,-1.5726149082183838,1.5726128816604614,2.022930857492611e-06,1.2074286937713623,0.8327628970146179,0.8327628970146179,0.0,32.456382751464844,46.0,35247.7578125,0.0,308.6731262207031,1.0,281.5958557128906,283.8515319824219,295.6907653808594,298.11590576171875,293.1499938964844,293.1499938964844,281.54998779296875,41068.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589643001556396,1.0,0.0,0.0,3.746551990509033,3.746577739715576,9.366056588078208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.2431640625,0.0,1682.1937255859375,1895.4371337890625,0.0,2103.494873046875,0.9273990988731384,1.0,0.0,3.0,1.0,0.0
18174360,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.933184802532196,0.2093404680490493,0.1881203651428222,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.935703992843628,0.2108762115240097,0.1994833201169967,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9967176914215088,0.3055881857872009,0.1791190057992935,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8669818043708801,0.1702859550714492,0.1611551195383072,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7997087240219116,0.1322519034147262,0.5949161052703857,284.8272705078125,284.95001220703125,296.50634765625,292.5782165527344,296.50543212890625,297.351806640625,284.8439636230469,1.0,0.2915742993354797,1.0,1.0,0.0,1.0,-1.5876058340072632,1.5876038074493408,2.05945775633154e-06,1.2193115949630735,0.8016963601112366,0.8016963601112366,0.0,33.40671157836914,49.0,35024.58984375,0.0,318.4768371582031,1.0,281.5575256347656,283.9386901855469,295.6381530761719,297.99969482421875,293.1499938964844,293.1499938964844,281.8500061035156,45328.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763247549533844,1.0,0.0,0.0,3.4975500106811523,3.4975740909576416,8.162461426763912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.724609375,0.0,1436.963623046875,1895.4371337890625,0.0,2141.116943359375,0.8794770836830139,1.0,0.0,3.0,1.0,0.0
18174420,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.925384283065796,0.2129341512918472,0.1910734921693802,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9279531240463256,0.2144429981708526,0.2026459872722625,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9984855651855468,0.3071806728839874,0.1872676610946655,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8617197275161743,0.1736977398395538,0.1642163842916488,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7942239046096802,0.1346633285284042,0.6051650643348694,285.0621337890625,284.95001220703125,296.5325622558594,292.5553283691406,296.5316772460937,297.3536682128906,285.0609741210937,1.0,0.2982459664344787,1.0,1.0,0.0,1.0,-1.6207095384597778,1.6207075119018557,2.141535787814064e-06,1.2454999685287476,0.9797456860542296,0.9797456860542296,0.0,35.31365203857422,52.0,35160.33203125,0.0,340.20458984375,1.0,281.8421325683594,284.13153076171875,295.5257873535156,297.8118896484375,293.1499938964844,293.1499938964844,281.54998779296875,31763.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75169438123703,1.0,0.0,0.0,3.673188447952272,3.6732120513916016,9.002844194583304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.5546875,0.0,1527.223388671875,1895.4371337890625,0.0,2040.1279296875,0.9076594710350036,1.0,0.0,3.0,1.0,0.0
18174480,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.925384283065796,0.2129341512918472,0.1910734921693802,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9279531240463256,0.2144429981708526,0.2026459872722625,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9984855651855468,0.3071806728839874,0.1872676610946655,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8617197275161743,0.1736977398395538,0.1642163842916488,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7942239046096802,0.1346633285284042,0.6051650643348694,285.0621337890625,284.95001220703125,296.5325622558594,292.5553283691406,296.5316772460937,297.3536682128906,285.0609741210937,1.0,0.2982459664344787,1.0,1.0,0.0,1.0,-1.6207095384597778,1.6207075119018557,2.141535787814064e-06,1.2454999685287476,0.9797456860542296,0.9797456860542296,0.0,35.31365203857422,52.0,35160.33203125,0.0,340.20458984375,1.0,281.8421325683594,284.13153076171875,295.5257873535156,297.8118896484375,293.1499938964844,293.1499938964844,281.54998779296875,31763.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75169438123703,1.0,0.0,0.0,3.673188447952272,3.6732120513916016,9.002844194583304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.5546875,0.0,1527.223388671875,1895.4371337890625,0.0,2040.1279296875,0.9076594710350036,1.0,0.0,3.0,1.0,0.0
18174540,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9167162775993348,0.2159324735403061,0.1940689831972122,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9194836616516112,0.217734083533287,0.2059717774391174,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.3078137338161468,0.195779263973236,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8559476733207703,0.1769087761640548,0.167436197400093,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7882723808288574,0.1369395405054092,0.6161259412765503,284.8890991210937,284.95001220703125,296.5579528808594,292.53155517578125,296.5570983886719,297.3516540527344,284.8953857421875,1.0,0.3053568005561828,1.0,1.0,0.0,1.0,-1.6555429697036743,1.6555407047271729,2.23011397793016e-06,1.273067593574524,0.8647612929344177,0.8647612929344177,0.0,37.47224044799805,40.0,36279.34375,0.0,364.3863220214844,1.0,281.5567932128906,283.9476013183594,295.5916748046875,298.00762939453125,293.1499938964844,293.1499938964844,281.8500061035156,38551.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685209512710571,1.0,0.0,0.0,3.6194703578948975,3.6194944381713854,8.741446890780935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.150390625,0.0,1518.397216796875,1895.4371337890625,0.0,2187.71533203125,0.8998870849609375,1.0,0.0,3.0,1.0,0.0
18174600,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9167162775993348,0.2159324735403061,0.1940689831972122,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9194836616516112,0.217734083533287,0.2059717774391174,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.3078137338161468,0.195779263973236,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8559476733207703,0.1769087761640548,0.167436197400093,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7882723808288574,0.1369395405054092,0.6161259412765503,284.8890991210937,284.95001220703125,296.5579528808594,292.53155517578125,296.5570983886719,297.3516540527344,284.8953857421875,1.0,0.3053568005561828,1.0,1.0,0.0,1.0,-1.6555429697036743,1.6555407047271729,2.23011397793016e-06,1.273067593574524,0.8647612929344177,0.8647612929344177,0.0,37.47224044799805,40.0,36279.34375,0.0,364.3863220214844,1.0,281.5567932128906,283.9476013183594,295.5916748046875,298.00762939453125,293.1499938964844,293.1499938964844,281.8500061035156,38551.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685209512710571,1.0,0.0,0.0,3.6194703578948975,3.6194944381713854,8.741446890780935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.150390625,0.0,1518.397216796875,1895.4371337890625,0.0,2187.71533203125,0.8998870849609375,1.0,0.0,3.0,1.0,0.0
18174660,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9305791854858398,0.2195072621107101,0.1969867050647735,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.933707058429718,0.2214333266019821,0.2092353552579879,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.999006450176239,0.309952825307846,0.1907369494438171,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8680427074432373,0.1804554313421249,0.1705916225910186,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7993796467781067,0.1394731104373932,0.6266993880271912,285.0852966308594,284.95001220703125,296.58282470703125,292.5071716308594,296.5820007324219,297.3578491210937,285.0838317871094,1.0,0.3066929876804352,1.0,1.0,0.0,1.0,-1.6734071969985962,1.6734048128128052,2.276574377901852e-06,1.2873358726501465,1.0,1.0,0.0,36.97491836547852,43.0,36008.4296875,0.0,372.5806884765625,1.0,281.8428955078125,284.12451171875,295.4949645996094,297.8395690917969,293.1499938964844,293.1499938964844,281.54998779296875,32065.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761549174785614,1.0,0.0,0.0,3.773770332336426,3.773794889450073,9.502638249614392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.68212890625,0.0,1644.8397216796875,1895.4371337890625,0.0,2126.174560546875,0.930020272731781,1.0,0.0,3.0,1.0,0.0
18174720,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9305791854858398,0.2195072621107101,0.1969867050647735,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.933707058429718,0.2214333266019821,0.2092353552579879,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.999006450176239,0.309952825307846,0.1907369494438171,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8680427074432373,0.1804554313421249,0.1705916225910186,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7993796467781067,0.1394731104373932,0.6266993880271912,285.0852966308594,284.95001220703125,296.58282470703125,292.5071716308594,296.5820007324219,297.3578491210937,285.0838317871094,1.0,0.3066929876804352,1.0,1.0,0.0,1.0,-1.6734071969985962,1.6734048128128052,2.276574377901852e-06,1.2873358726501465,1.0,1.0,0.0,36.97491836547852,43.0,36008.4296875,0.0,372.5806884765625,1.0,281.8428955078125,284.12451171875,295.4949645996094,297.8395690917969,293.1499938964844,293.1499938964844,281.54998779296875,32065.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761549174785614,1.0,0.0,0.0,3.773770332336426,3.773794889450073,9.502638249614392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.68212890625,0.0,1644.8397216796875,1895.4371337890625,0.0,2126.174560546875,0.930020272731781,1.0,0.0,3.0,1.0,0.0
18174780,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9412577152252196,0.2225119769573211,0.1999160349369049,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9447579383850098,0.2248323559761047,0.2125932276248932,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.998534381389618,0.3145759403705597,0.187551349401474,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8779609799385071,0.1837765574455261,0.1738452464342117,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8083029389381409,0.1419000774621963,0.6379303932189941,284.88433837890625,284.95001220703125,296.60748291015625,292.48248291015625,296.606689453125,297.3673400878906,284.8873291015625,1.0,0.3097301125526428,1.0,1.0,0.0,1.0,-1.6945154666900637,1.6945130825042725,2.331902351215831e-06,1.3039170503616333,0.8983542919158936,0.8983542919158936,0.0,36.89532852172852,46.0,36996.1171875,0.0,383.93072509765625,1.0,281.5560302734375,283.9097595214844,295.5444030761719,298.0108947753906,293.1499938964844,293.1499938964844,281.25,37602.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778624951839447,1.0,0.0,0.0,3.75240421295166,3.752429485321045,9.395340043738544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.189453125,0.0,1662.439453125,1895.4371337890625,0.0,2277.80322265625,0.928644359111786,1.0,0.0,3.0,1.0,0.0
18174840,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9412577152252196,0.2225119769573211,0.1999160349369049,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9447579383850098,0.2248323559761047,0.2125932276248932,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.998534381389618,0.3145759403705597,0.187551349401474,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8779609799385071,0.1837765574455261,0.1738452464342117,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8083029389381409,0.1419000774621963,0.6379303932189941,284.88433837890625,284.95001220703125,296.60748291015625,292.48248291015625,296.606689453125,297.3673400878906,284.8873291015625,1.0,0.3097301125526428,1.0,1.0,0.0,1.0,-1.6945154666900637,1.6945130825042725,2.331902351215831e-06,1.3039170503616333,0.8983542919158936,0.8983542919158936,0.0,36.89532852172852,46.0,36996.1171875,0.0,383.93072509765625,1.0,281.5560302734375,283.9097595214844,295.5444030761719,298.0108947753906,293.1499938964844,293.1499938964844,281.25,37602.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778624951839447,1.0,0.0,0.0,3.75240421295166,3.752429485321045,9.395340043738544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.189453125,0.0,1662.439453125,1895.4371337890625,0.0,2277.80322265625,0.928644359111786,1.0,0.0,3.0,1.0,0.0
18174900,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.9428897500038148,0.22382652759552,0.2011303305625915,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.9467267394065856,0.2263915985822677,0.2140965014696121,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.9985886216163636,0.3167236745357513,0.1878756135702133,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8800541162490845,0.1853190809488296,0.1753300726413726,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.8100562691688538,0.1430250853300094,0.6430805325508118,284.78564453125,284.95001220703125,296.6198425292969,292.4700927734375,296.6190185546875,297.3703308105469,284.7760314941406,1.0,0.3116610944271087,1.0,1.0,0.0,1.0,-1.7061331272125244,1.7061307430267334,2.362740815442521e-06,1.3130714893341064,0.7983096241950989,0.7983096241950989,0.0,37.1960563659668,46.0,37636.59765625,0.0,391.2855529785156,1.0,281.2983703613281,283.7857666015625,295.5578918457031,298.1327209472656,293.1499938964844,293.1499938964844,281.25,42930.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887915372848511,1.0,0.0,0.0,3.6204328536987305,3.620457649230957,8.746096682443749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.16015625,0.0,1551.958251953125,1895.4371337890625,0.0,2369.42138671875,0.9003961086273193,1.0,0.0,3.0,1.0,0.0
