time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174960,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9430803656578064,0.2251965850591659,0.2022936791181564,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9472752809524536,0.2279776781797409,0.2155541181564331,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9987684488296508,0.3187175393104553,0.1890048831701278,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.880946159362793,0.186880424618721,0.1767754256725311,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8107245564460754,0.1441607475280761,0.6480813026428223,284.8484802246094,284.95001220703125,296.6322631835937,292.4577331542969,296.6314392089844,297.3727722167969,284.8641967773437,1.0,0.3138302266597748,1.0,1.0,0.0,1.0,-1.7183743715286257,1.7183719873428345,2.395498313489952e-06,1.32271146774292,0.790479838848114,0.790479838848114,0.0,37.64394760131836,49.0,37342.10546875,0.0,399.5169372558594,1.0,281.25848388671875,283.892578125,295.5018005371094,298.0026550292969,293.1499938964844,293.1499938964844,281.54998779296875,45031.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913311719894409,1.0,0.0,0.0,3.374998092651367,3.37502121925354,7.60046816594695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.4638671875,0.0,1310.679443359375,1895.4371337890625,0.0,2392.447021484375,0.8535650372505188,1.0,0.0,3.0,1.0,0.0
18175020,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9454727172851562,0.2291336208581924,0.2055443823337555,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9498527646064758,0.2320268303155899,0.2191517651081085,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990077018737792,0.3234031796455383,0.1909850537776947,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8839955925941467,0.1907370239496231,0.1802307665348053,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8131868243217468,0.1470333337783813,0.6602233648300171,285.0447692871094,284.95001220703125,296.6574401855469,292.4331970214844,296.6566162109375,297.3858642578125,285.04278564453125,1.0,0.318897932767868,1.0,1.0,0.0,1.0,-1.747698187828064,1.7476956844329834,2.475052724548732e-06,1.345768690109253,0.9442761540412904,0.9442761540412904,0.0,38.61359405517578,52.0,37432.91796875,0.0,419.3648376464844,1.0,281.541015625,284.0484619140625,295.3981628417969,297.8197631835937,293.1499938964844,293.1499938964844,281.25,31773.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789201140403748,1.0,0.0,0.0,3.57114052772522,3.571162939071656,8.509560984748532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.1708984375,0.0,1416.24755859375,1895.4371337890625,0.0,2280.449951171875,0.8846185207366943,1.0,0.0,3.0,1.0,0.0
18175080,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9454727172851562,0.2291336208581924,0.2055443823337555,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9498527646064758,0.2320268303155899,0.2191517651081085,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990077018737792,0.3234031796455383,0.1909850537776947,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8839955925941467,0.1907370239496231,0.1802307665348053,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8131868243217468,0.1470333337783813,0.6602233648300171,285.0447692871094,284.95001220703125,296.6574401855469,292.4331970214844,296.6566162109375,297.3858642578125,285.04278564453125,1.0,0.318897932767868,1.0,1.0,0.0,1.0,-1.747698187828064,1.7476956844329834,2.475052724548732e-06,1.345768690109253,0.9442761540412904,0.9442761540412904,0.0,38.61359405517578,52.0,37432.91796875,0.0,419.3648376464844,1.0,281.541015625,284.0484619140625,295.3981628417969,297.8197631835937,293.1499938964844,293.1499938964844,281.25,31773.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789201140403748,1.0,0.0,0.0,3.57114052772522,3.571162939071656,8.509560984748532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.1708984375,0.0,1416.24755859375,1895.4371337890625,0.0,2280.449951171875,0.8846185207366943,1.0,0.0,3.0,1.0,0.0
18175140,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9445177316665648,0.2323967516422271,0.2087366133928299,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9493436813354492,0.2357273697853088,0.222829982638359,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.3272051811218261,0.194829985499382,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8844132423400879,0.1943241655826568,0.1837759315967559,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8134416341781616,0.1497334390878677,0.6729339361190796,284.8945007324219,284.95001220703125,296.6833190917969,292.4091491699219,296.6824951171875,297.3922424316406,284.9024353027344,1.0,0.3247812986373901,1.0,1.0,0.0,1.0,-1.7800819873809814,1.7800794839859009,2.564790520409588e-06,1.371259331703186,0.8357645869255066,0.8357645869255066,0.0,40.0008430480957,55.0,38394.82421875,0.0,442.9544372558594,1.0,281.2579040527344,283.8932189941406,295.4591064453125,298.0019836425781,293.1499938964844,293.1499938964844,281.54998779296875,39298.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936468124389648,1.0,0.0,0.0,3.4745118618011475,3.4745349884033203,8.055285434238613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.30126953125,0.0,1370.0458984375,1895.4371337890625,0.0,2413.4873046875,0.8688067197799683,1.0,0.0,3.0,1.0,0.0
18175200,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9445177316665648,0.2323967516422271,0.2087366133928299,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9493436813354492,0.2357273697853088,0.222829982638359,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.3272051811218261,0.194829985499382,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8844132423400879,0.1943241655826568,0.1837759315967559,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8134416341781616,0.1497334390878677,0.6729339361190796,284.8945007324219,284.95001220703125,296.6833190917969,292.4091491699219,296.6824951171875,297.3922424316406,284.9024353027344,1.0,0.3247812986373901,1.0,1.0,0.0,1.0,-1.7800819873809814,1.7800794839859009,2.564790520409588e-06,1.371259331703186,0.8357645869255066,0.8357645869255066,0.0,40.0008430480957,55.0,38394.82421875,0.0,442.9544372558594,1.0,281.2579040527344,283.8932189941406,295.4591064453125,298.0019836425781,293.1499938964844,293.1499938964844,281.54998779296875,39298.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936468124389648,1.0,0.0,0.0,3.4745118618011475,3.4745349884033203,8.055285434238613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.30126953125,0.0,1370.0458984375,1895.4371337890625,0.0,2413.4873046875,0.8688067197799683,1.0,0.0,3.0,1.0,0.0
18175260,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9415683150291444,0.2363570034503936,0.2120556086301803,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9468168020248412,0.2399194687604904,0.2266184240579605,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9990000128746032,0.3307606279850006,0.1998660862445831,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8830779194831848,0.1983190774917602,0.1874142289161682,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8121617436408997,0.1527407318353653,0.68594890832901,285.07891845703125,284.95001220703125,296.71026611328125,292.3858947753906,296.7094116210937,297.4002685546875,285.0768127441406,1.0,0.3312627673149109,1.0,1.0,0.0,1.0,-1.8146570920944207,1.8146544694900515,2.662638280526153e-06,1.3984030485153198,1.0,1.0,0.0,41.7086296081543,58.0,38513.1328125,0.0,469.7178039550781,1.0,281.5421142578125,284.0482788085937,295.3736877441406,297.8570251464844,293.1499938964844,293.1499938964844,281.25,30721.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867134213447571,1.0,0.0,0.0,3.676650524139404,3.676673889160156,9.01982218692865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.03662109375,0.0,1523.2359619140625,1895.4371337890625,0.0,2350.6201171875,0.9076149463653564,1.0,0.0,3.0,1.0,0.0
18175320,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9415683150291444,0.2363570034503936,0.2120556086301803,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9468168020248412,0.2399194687604904,0.2266184240579605,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9990000128746032,0.3307606279850006,0.1998660862445831,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8830779194831848,0.1983190774917602,0.1874142289161682,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8121617436408997,0.1527407318353653,0.68594890832901,285.07891845703125,284.95001220703125,296.71026611328125,292.3858947753906,296.7094116210937,297.4002685546875,285.0768127441406,1.0,0.3312627673149109,1.0,1.0,0.0,1.0,-1.8146570920944207,1.8146544694900515,2.662638280526153e-06,1.3984030485153198,1.0,1.0,0.0,41.7086296081543,58.0,38513.1328125,0.0,469.7178039550781,1.0,281.5421142578125,284.0482788085937,295.3736877441406,297.8570251464844,293.1499938964844,293.1499938964844,281.25,30721.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867134213447571,1.0,0.0,0.0,3.676650524139404,3.676673889160156,9.01982218692865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.03662109375,0.0,1523.2359619140625,1895.4371337890625,0.0,2350.6201171875,0.9076149463653564,1.0,0.0,3.0,1.0,0.0
18175380,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9363372325897216,0.2396326810121536,0.2153039425611496,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9421719312667848,0.243712306022644,0.2304305583238601,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.3331790864467621,0.2060363441705703,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8799740672111511,0.2019907236099243,0.1910847127437591,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8093351125717163,0.1555047631263733,0.6991631388664246,284.89703369140625,284.95001220703125,296.738525390625,292.3636779785156,296.7376708984375,297.4005432128906,284.9010925292969,1.0,0.3382413685321808,1.0,1.0,0.0,1.0,-1.850818395614624,1.8508155345916748,2.7673379463522e-06,1.4268081188201904,0.8880541324615479,0.8880541324615479,0.0,43.75404357910156,61.0,39776.359375,0.0,499.5382080078125,1.0,281.2577819824219,283.8481750488281,295.4303894042969,298.05633544921875,293.1499938964844,293.1499938964844,281.54998779296875,37166.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049330711364746,1.0,0.0,0.0,3.666978120803833,3.667002439498901,8.972426712716697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.98193359375,0.0,1560.910888671875,1895.4371337890625,0.0,2516.6123046875,0.9094082117080688,1.0,0.0,3.0,1.0,0.0
18175440,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9363372325897216,0.2396326810121536,0.2153039425611496,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9421719312667848,0.243712306022644,0.2304305583238601,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.3331790864467621,0.2060363441705703,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8799740672111511,0.2019907236099243,0.1910847127437591,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8093351125717163,0.1555047631263733,0.6991631388664246,284.89703369140625,284.95001220703125,296.738525390625,292.3636779785156,296.7376708984375,297.4005432128906,284.9010925292969,1.0,0.3382413685321808,1.0,1.0,0.0,1.0,-1.850818395614624,1.8508155345916748,2.7673379463522e-06,1.4268081188201904,0.8880541324615479,0.8880541324615479,0.0,43.75404357910156,61.0,39776.359375,0.0,499.5382080078125,1.0,281.2577819824219,283.8481750488281,295.4303894042969,298.05633544921875,293.1499938964844,293.1499938964844,281.54998779296875,37166.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049330711364746,1.0,0.0,0.0,3.666978120803833,3.667002439498901,8.972426712716697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.98193359375,0.0,1560.910888671875,1895.4371337890625,0.0,2516.6123046875,0.9094082117080688,1.0,0.0,3.0,1.0,0.0
18175500,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.932434856891632,0.2414693385362625,0.2167849391698837,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9386258125305176,0.2457287460565567,0.2322273999452591,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.3341610729694366,0.2097124606370926,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8774160742759705,0.2039205580949783,0.1928254961967468,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8069615364074707,0.156947836279869,0.7053730487823486,285.05096435546875,284.95001220703125,296.7532653808594,292.35302734375,296.7523803710937,297.3992004394531,285.0675964355469,1.0,0.341835469007492,1.0,1.0,0.0,1.0,-1.8687148094177248,1.868712067604065,2.819984956659028e-06,1.4408290386199951,0.9947707056999208,0.9947707056999208,0.0,44.92538833618164,61.0,39359.67578125,0.0,515.20263671875,1.0,281.5028991699219,284.0186767578125,295.3451843261719,297.8479309082031,293.1499938964844,293.1499938964844,281.54998779296875,33202.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002733588218689,1.0,0.0,0.0,3.719736814498901,3.719760894775391,9.23246602724248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.8837890625,0.0,1590.8173828125,1895.4371337890625,0.0,2473.92431640625,0.9210165143013,1.0,0.0,3.0,1.0,0.0
18175560,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9302050471305848,0.2436317354440689,0.2186396270990371,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9365307092666626,0.2479892075061798,0.2342961728572845,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,0.3353084623813629,0.2128125131130218,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8760710954666138,0.2060576379299163,0.1947924047708511,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8056676387786865,0.1585615575313568,0.7124230861663818,285.0968933105469,284.95001220703125,296.7684631347656,292.3427734375,296.7675476074219,297.4014587402344,285.0989074707031,1.0,0.3455365002155304,1.0,1.0,0.0,1.0,-1.887974739074707,1.8879718780517576,2.8772747100447305e-06,1.4559072256088257,1.0,1.0,0.0,46.02936172485352,49.0,39697.77734375,0.0,531.86669921875,1.0,281.5426025390625,284.03546142578125,295.3380432128906,297.89532470703125,293.1499938964844,293.1499938964844,281.25,32616.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995624542236328,1.0,0.0,0.0,3.8038718700408936,3.80389666557312,9.65483877735096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.0849609375,0.0,1684.8074951171875,1895.4371337890625,0.0,2467.42529296875,0.9373791813850404,1.0,0.0,3.0,1.0,0.0
18175620,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9462238550186156,0.2470917552709579,0.2219543755054474,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9528182148933412,0.2519429922103882,0.2381660640239715,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.3382565081119537,0.2066261172294616,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8906189799308777,0.2098525315523147,0.198489099740982,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8183252215385437,0.1614293158054351,0.7256399393081665,284.9041748046875,284.95001220703125,296.8003234863281,292.3234558105469,296.79937744140625,297.4026184082031,284.90496826171875,1.0,0.3472263514995575,1.0,1.0,0.0,1.0,-1.909501552581787,1.909498691558838,2.942404307759716e-06,1.4729762077331543,0.9297348260879515,0.9297348260879515,0.0,45.29010772705078,67.0,40892.40234375,0.0,544.4419555664062,1.0,281.2557983398437,283.8148803710937,295.3890380859375,298.0877685546875,293.1499938964844,293.1499938964844,280.95001220703125,36414.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171571493148804,1.0,0.0,0.0,3.818397283554077,3.81842303276062,9.728715895107598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.90673828125,0.0,1731.9581298828125,1895.4371337890625,0.0,2629.252685546875,0.9427700042724608,1.0,0.0,3.0,1.0,0.0
18175680,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9462238550186156,0.2470917552709579,0.2219543755054474,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9528182148933412,0.2519429922103882,0.2381660640239715,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.3382565081119537,0.2066261172294616,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8906189799308777,0.2098525315523147,0.198489099740982,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8183252215385437,0.1614293158054351,0.7256399393081665,284.9041748046875,284.95001220703125,296.8003234863281,292.3234558105469,296.79937744140625,297.4026184082031,284.90496826171875,1.0,0.3472263514995575,1.0,1.0,0.0,1.0,-1.909501552581787,1.909498691558838,2.942404307759716e-06,1.4729762077331543,0.9297348260879515,0.9297348260879515,0.0,45.29010772705078,67.0,40892.40234375,0.0,544.4419555664062,1.0,281.2557983398437,283.8148803710937,295.3890380859375,298.0877685546875,293.1499938964844,293.1499938964844,280.95001220703125,36414.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171571493148804,1.0,0.0,0.0,3.818397283554077,3.81842303276062,9.728715895107598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.90673828125,0.0,1731.9581298828125,1895.4371337890625,0.0,2629.252685546875,0.9427700042724608,1.0,0.0,3.0,1.0,0.0
18175740,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9324321746826172,0.2502661049365997,0.2248198837041854,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9398890137672424,0.2555991411209106,0.2416829168796539,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.3413013815879822,0.2174868583679199,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.880248486995697,0.213356152176857,0.2018794864416122,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8092901110649109,0.1640634089708328,0.737859845161438,284.8598022460937,284.95001220703125,296.83447265625,292.30596923828125,296.8334655761719,297.4014892578125,284.8726501464844,1.0,0.3564489781856537,1.0,1.0,0.0,1.0,-1.9489277601242063,1.9489246606826784,3.0628038985014427e-06,1.503514528274536,0.8243685960769653,0.8243685960769653,0.0,48.5128288269043,70.0,41617.34765625,0.0,583.3277587890625,1.0,280.9573059082031,283.77349853515625,295.35430908203125,298.1028747558594,293.1499938964844,293.1499938964844,281.25,43039.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304063081741333,1.0,0.0,0.0,3.5208683013916016,3.520892381668091,8.27166331873741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.60791015625,0.0,1445.00146484375,1895.4371337890625,0.0,2752.228271484375,0.8834081888198853,1.0,0.0,3.0,1.0,0.0
18175800,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9324321746826172,0.2502661049365997,0.2248198837041854,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9398890137672424,0.2555991411209106,0.2416829168796539,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.3413013815879822,0.2174868583679199,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.880248486995697,0.213356152176857,0.2018794864416122,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8092901110649109,0.1640634089708328,0.737859845161438,284.8598022460937,284.95001220703125,296.83447265625,292.30596923828125,296.8334655761719,297.4014892578125,284.8726501464844,1.0,0.3564489781856537,1.0,1.0,0.0,1.0,-1.9489277601242063,1.9489246606826784,3.0628038985014427e-06,1.503514528274536,0.8243685960769653,0.8243685960769653,0.0,48.5128288269043,70.0,41617.34765625,0.0,583.3277587890625,1.0,280.9573059082031,283.77349853515625,295.35430908203125,298.1028747558594,293.1499938964844,293.1499938964844,281.25,43039.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304063081741333,1.0,0.0,0.0,3.5208683013916016,3.520892381668091,8.27166331873741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.60791015625,0.0,1445.00146484375,1895.4371337890625,0.0,2752.228271484375,0.8834081888198853,1.0,0.0,3.0,1.0,0.0
18175860,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9222170114517212,0.2548865079879761,0.228707805275917,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9297080636024476,0.2602519094944,0.2458963841199875,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.3423655033111572,0.2275978475809097,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8725009560585022,0.217673510313034,0.2058231085538864,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8021013736724854,0.1673380136489868,0.7521038055419922,285.0631103515625,284.95001220703125,296.8711853027344,292.2906188964844,296.8701171875,297.4060363769531,285.06231689453125,1.0,0.3652675747871399,1.0,1.0,0.0,1.0,-1.992644190788269,1.9926410913467407,3.200001174263889e-06,1.537718415260315,0.9926324486732484,0.9926324486732484,0.0,51.829689025878906,73.0,41867.37890625,0.0,627.2901611328125,1.0,281.2424621582031,283.94171142578125,295.26763916015625,297.9483337402344,293.1499938964844,293.1499938964844,280.95001220703125,31735.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206429481506348,1.0,0.0,0.0,3.70944881439209,3.70947265625,9.181466111840564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.9736328125,0.0,1567.8897705078125,1895.4371337890625,0.0,2661.52685546875,0.915701985359192,1.0,0.0,3.0,1.0,0.0
18175920,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9222170114517212,0.2548865079879761,0.228707805275917,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9297080636024476,0.2602519094944,0.2458963841199875,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.3423655033111572,0.2275978475809097,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8725009560585022,0.217673510313034,0.2058231085538864,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8021013736724854,0.1673380136489868,0.7521038055419922,285.0631103515625,284.95001220703125,296.8711853027344,292.2906188964844,296.8701171875,297.4060363769531,285.06231689453125,1.0,0.3652675747871399,1.0,1.0,0.0,1.0,-1.992644190788269,1.9926410913467407,3.200001174263889e-06,1.537718415260315,0.9926324486732484,0.9926324486732484,0.0,51.829689025878906,73.0,41867.37890625,0.0,627.2901611328125,1.0,281.2424621582031,283.94171142578125,295.26763916015625,297.9483337402344,293.1499938964844,293.1499938964844,280.95001220703125,31735.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206429481506348,1.0,0.0,0.0,3.70944881439209,3.70947265625,9.181466111840564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.9736328125,0.0,1567.8897705078125,1895.4371337890625,0.0,2661.52685546875,0.915701985359192,1.0,0.0,3.0,1.0,0.0
18175980,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9140033721923828,0.2587655484676361,0.2325381636619568,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9215418696403505,0.2644961774349212,0.250169426202774,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.3417653143405914,0.2368606030941009,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8664768934249878,0.221650555729866,0.2098202258348465,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7964481115341187,0.1703826636075973,0.7667345404624939,284.9071960449219,284.95001220703125,296.9107971191406,292.2776184082031,296.90966796875,297.4081420898437,284.9122619628906,1.0,0.3740363121032715,1.0,1.0,0.0,1.0,-2.0358715057373047,2.0358681678771973,3.338845999678597e-06,1.5714839696884155,0.8919816613197327,0.8919816613197327,0.0,55.06494522094727,76.0,43290.4453125,0.0,672.3804931640625,1.0,280.95654296875,283.76336669921875,295.33563232421875,298.1661071777344,293.1499938964844,293.1499938964844,281.25,37398.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368005156517029,1.0,0.0,0.0,3.68174409866333,3.6817686557769775,9.04483158592484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.85693359375,0.0,1579.328125,1895.4371337890625,0.0,2811.837646484375,0.9132393002510072,1.0,0.0,3.0,1.0,0.0
18176040,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9140033721923828,0.2587655484676361,0.2325381636619568,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9215418696403505,0.2644961774349212,0.250169426202774,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.3417653143405914,0.2368606030941009,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8664768934249878,0.221650555729866,0.2098202258348465,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7964481115341187,0.1703826636075973,0.7667345404624939,284.9071960449219,284.95001220703125,296.9107971191406,292.2776184082031,296.90966796875,297.4081420898437,284.9122619628906,1.0,0.3740363121032715,1.0,1.0,0.0,1.0,-2.0358715057373047,2.0358681678771973,3.338845999678597e-06,1.5714839696884155,0.8919816613197327,0.8919816613197327,0.0,55.06494522094727,76.0,43290.4453125,0.0,672.3804931640625,1.0,280.95654296875,283.76336669921875,295.33563232421875,298.1661071777344,293.1499938964844,293.1499938964844,281.25,37398.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368005156517029,1.0,0.0,0.0,3.68174409866333,3.6817686557769775,9.04483158592484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.85693359375,0.0,1579.328125,1895.4371337890625,0.0,2811.837646484375,0.9132393002510072,1.0,0.0,3.0,1.0,0.0
18176100,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.907355785369873,0.2609187364578247,0.2343262583017349,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9147711396217346,0.2667537033557892,0.2522188127040863,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9957296252250672,0.3414081633090973,0.2391245067119598,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.861250102519989,0.2237442880868911,0.2117417603731155,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7914732098579407,0.1719669103622436,0.7737323641777039,285.0634460449219,284.95001220703125,296.9317626953125,292.2720947265625,296.9306030273437,297.4095458984375,285.0765075683594,1.0,0.3782341480255127,1.0,1.0,0.0,1.0,-2.053802728652954,2.053799152374268,3.397474984012661e-06,1.5855484008789062,1.0,1.0,0.0,57.0880012512207,76.0,42886.95703125,0.0,694.0254516601562,1.0,281.20318603515625,283.9293518066406,295.2618408203125,297.9706420898437,293.1499938964844,293.1499938964844,281.25,33068.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321999907493591,1.0,0.0,0.0,3.743748426437378,3.7437729835510254,9.352045253763208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.181640625,0.0,1617.4910888671875,1895.4371337890625,0.0,2768.93505859375,0.9262071847915648,1.0,0.0,3.0,1.0,0.0
18176160,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9023784399032592,0.2633658945560455,0.2364804148674011,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9094384908676147,0.269236296415329,0.254537284374237,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9895294308662416,0.3419409990310669,0.2392520308494568,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8571025729179382,0.2260300815105438,0.2138877511024475,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7874794006347656,0.1737021505832672,0.781519889831543,285.1019897460937,284.95001220703125,296.9535827636719,292.26727294921875,296.952392578125,297.4139709472656,285.103759765625,1.0,0.3823144733905792,1.0,1.0,0.0,1.0,-2.0713696479797363,2.07136607170105,3.4552324450487504e-06,1.5991876125335691,1.0,1.0,0.0,59.03068923950195,79.0,43191.82421875,0.0,715.3585205078125,1.0,281.2431945800781,283.9451599121094,295.2622375488281,298.02716064453125,293.1499938964844,293.1499938964844,280.95001220703125,32861.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315847516059875,1.0,0.0,0.0,3.8186967372894287,3.8187217712402335,9.730241572469822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.3623046875,0.0,1704.505615234375,1895.4371337890625,0.0,2763.202880859375,0.9408652186393738,1.0,0.0,3.0,1.0,0.0
18176220,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8933896422386169,0.2672965824604034,0.2404003590345382,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.900375485420227,0.2735877931118011,0.2589574456214905,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.977854549884796,0.3432557880878448,0.2402287274599075,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8497521281242371,0.2300824373960495,0.2180008739233017,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7803500890731812,0.1767774075269699,0.7964951395988464,284.9239807128906,284.95001220703125,296.9998779296875,292.25982666015625,296.99859619140625,297.41607666015625,284.9256591796875,1.0,0.3902069330215454,1.0,1.0,0.0,1.0,-2.105487823486328,2.1054842472076416,3.569103682821151e-06,1.6257935762405396,0.9487087726593018,0.9487087726593018,0.0,62.87015151977539,82.0,44715.18359375,0.0,758.0645141601562,1.0,280.9557189941406,283.73486328125,295.3226928710937,298.2424011230469,293.1499938964844,293.1499938964844,280.6499938964844,35852.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848403811454773,1.0,0.0,0.0,3.844535112380981,3.844561100006104,9.86236159405962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.4384765625,0.0,1759.39599609375,1895.4371337890625,0.0,2920.32275390625,0.9485039710998536,1.0,0.0,3.0,1.0,0.0
18176280,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8933896422386169,0.2672965824604034,0.2404003590345382,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.900375485420227,0.2735877931118011,0.2589574456214905,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.977854549884796,0.3432557880878448,0.2402287274599075,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8497521281242371,0.2300824373960495,0.2180008739233017,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7803500890731812,0.1767774075269699,0.7964951395988464,284.9239807128906,284.95001220703125,296.9998779296875,292.25982666015625,296.99859619140625,297.41607666015625,284.9256591796875,1.0,0.3902069330215454,1.0,1.0,0.0,1.0,-2.105487823486328,2.1054842472076416,3.569103682821151e-06,1.6257935762405396,0.9487087726593018,0.9487087726593018,0.0,62.87015151977539,82.0,44715.18359375,0.0,758.0645141601562,1.0,280.9557189941406,283.73486328125,295.3226928710937,298.2424011230469,293.1499938964844,293.1499938964844,280.6499938964844,35852.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848403811454773,1.0,0.0,0.0,3.844535112380981,3.844561100006104,9.86236159405962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.4384765625,0.0,1759.39599609375,1895.4371337890625,0.0,2920.32275390625,0.9485039710998536,1.0,0.0,3.0,1.0,0.0
18176340,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8834497928619385,0.2707075476646423,0.2435749620199203,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8908284902572632,0.2775152921676636,0.2628047168254852,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9648988842964172,0.3447000086307525,0.2412499040365219,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8418264389038086,0.2337444126605987,0.2216066867113113,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7725492715835571,0.1795116662979126,0.8094831109046936,284.8631591796875,284.95001220703125,297.04998779296875,292.2555236816406,297.04864501953125,297.4136962890625,284.8724365234375,1.0,0.3975741565227508,1.0,1.0,0.0,1.0,-2.1350786685943604,2.135075092315674,3.6693813854071777e-06,1.6488066911697388,0.8425435423851013,0.8425435423851013,0.0,66.89181518554688,85.0,45472.29296875,0.0,798.66357421875,1.0,280.6569519042969,283.6650695800781,295.304931640625,298.28778076171875,293.1499938964844,293.1499938964844,280.95001220703125,41963.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618471026420593,1.0,0.0,0.0,3.604495048522949,3.6045196056365967,8.669262001603784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.95556640625,0.0,1527.1943359375,1895.4371337890625,0.0,3046.32958984375,0.900469183921814,1.0,0.0,3.0,1.0,0.0
18176400,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8834497928619385,0.2707075476646423,0.2435749620199203,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8908284902572632,0.2775152921676636,0.2628047168254852,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9648988842964172,0.3447000086307525,0.2412499040365219,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8418264389038086,0.2337444126605987,0.2216066867113113,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7725492715835571,0.1795116662979126,0.8094831109046936,284.8631591796875,284.95001220703125,297.04998779296875,292.2555236816406,297.04864501953125,297.4136962890625,284.8724365234375,1.0,0.3975741565227508,1.0,1.0,0.0,1.0,-2.1350786685943604,2.135075092315674,3.6693813854071777e-06,1.6488066911697388,0.8425435423851013,0.8425435423851013,0.0,66.89181518554688,85.0,45472.29296875,0.0,798.66357421875,1.0,280.6569519042969,283.6650695800781,295.304931640625,298.28778076171875,293.1499938964844,293.1499938964844,280.95001220703125,41963.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618471026420593,1.0,0.0,0.0,3.604495048522949,3.6045196056365967,8.669262001603784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.95556640625,0.0,1527.1943359375,1895.4371337890625,0.0,3046.32958984375,0.900469183921814,1.0,0.0,3.0,1.0,0.0
18176460,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.878780722618103,0.2752073109149933,0.2474616467952728,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8861782550811768,0.2821020185947418,0.2670733034610748,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9568544626235962,0.3474210202693939,0.2430078983306884,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8381475806236267,0.237901896238327,0.2255154401063919,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7687994837760925,0.1825645565986633,0.823300302028656,285.05523681640625,284.95001220703125,297.1021423339844,292.2542724609375,297.1007995605469,297.4206237792969,285.05438232421875,1.0,0.4047644436359405,1.0,1.0,0.0,1.0,-2.168272018432617,2.168268203735352,3.783515467148391e-06,1.6745401620864868,1.0,1.0,0.0,70.19482421875,88.0,45507.19921875,0.0,840.9937133789062,1.0,280.9430236816406,283.8338317871094,295.2307434082031,298.132080078125,293.1499938964844,293.1499938964844,280.6499938964844,32250.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852165162563324,1.0,0.0,0.0,3.7644217014312735,3.764446258544922,9.455616236664356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.0849609375,0.0,1635.2958984375,1895.4371337890625,0.0,2955.55419921875,0.9284088611602784,1.0,0.0,3.0,1.0,0.0
18176520,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.878780722618103,0.2752073109149933,0.2474616467952728,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8861782550811768,0.2821020185947418,0.2670733034610748,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9568544626235962,0.3474210202693939,0.2430078983306884,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8381475806236267,0.237901896238327,0.2255154401063919,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7687994837760925,0.1825645565986633,0.823300302028656,285.05523681640625,284.95001220703125,297.1021423339844,292.2542724609375,297.1007995605469,297.4206237792969,285.05438232421875,1.0,0.4047644436359405,1.0,1.0,0.0,1.0,-2.168272018432617,2.168268203735352,3.783515467148391e-06,1.6745401620864868,1.0,1.0,0.0,70.19482421875,88.0,45507.19921875,0.0,840.9937133789062,1.0,280.9430236816406,283.8338317871094,295.2307434082031,298.132080078125,293.1499938964844,293.1499938964844,280.6499938964844,32250.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852165162563324,1.0,0.0,0.0,3.7644217014312735,3.764446258544922,9.455616236664356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.0849609375,0.0,1635.2958984375,1895.4371337890625,0.0,2955.55419921875,0.9284088611602784,1.0,0.0,3.0,1.0,0.0
18176580,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.872160017490387,0.2784992158412933,0.2508799433708191,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8796385526657104,0.2857654094696045,0.2709357738494873,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9464179277420044,0.3490368723869324,0.2444843053817749,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.832743763923645,0.2411953657865524,0.2290091067552566,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7632536292076111,0.1848423480987548,0.8352044820785522,284.9033203125,284.95001220703125,297.1543884277344,292.2557678222656,297.1530456542969,297.4164733886719,284.90692138671875,1.0,0.4116742610931396,1.0,1.0,0.0,1.0,-2.1972925662994385,2.1972885131835938,3.885026217176346e-06,1.6971489191055298,0.8967560529708862,0.8967560529708862,0.0,73.94303894042969,91.0,46785.41015625,0.0,882.1986083984375,1.0,280.6571655273437,283.6602478027344,295.3023986816406,298.3465270996094,293.1499938964844,293.1499938964844,280.95001220703125,37670.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660072088241577,1.0,0.0,0.0,3.720550537109375,3.7205755710601807,9.236505889020918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.02294921875,0.0,1625.8271484375,1895.4371337890625,0.0,3085.35400390625,0.922157347202301,1.0,0.0,3.0,1.0,0.0
18176640,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.872160017490387,0.2784992158412933,0.2508799433708191,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8796385526657104,0.2857654094696045,0.2709357738494873,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9464179277420044,0.3490368723869324,0.2444843053817749,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.832743763923645,0.2411953657865524,0.2290091067552566,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7632536292076111,0.1848423480987548,0.8352044820785522,284.9033203125,284.95001220703125,297.1543884277344,292.2557678222656,297.1530456542969,297.4164733886719,284.90692138671875,1.0,0.4116742610931396,1.0,1.0,0.0,1.0,-2.1972925662994385,2.1972885131835938,3.885026217176346e-06,1.6971489191055298,0.8967560529708862,0.8967560529708862,0.0,73.94303894042969,91.0,46785.41015625,0.0,882.1986083984375,1.0,280.6571655273437,283.6602478027344,295.3023986816406,298.3465270996094,293.1499938964844,293.1499938964844,280.95001220703125,37670.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660072088241577,1.0,0.0,0.0,3.720550537109375,3.7205755710601807,9.236505889020918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.02294921875,0.0,1625.8271484375,1895.4371337890625,0.0,3085.35400390625,0.922157347202301,1.0,0.0,3.0,1.0,0.0
18176700,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.868303120136261,0.2803088128566742,0.2523718476295471,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8758202195167542,0.2876430451869964,0.2726504802703857,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.940428614616394,0.3499971926212311,0.2450591027736663,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8295233249664307,0.2428490817546844,0.2305411100387573,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.759922444820404,0.185934767127037,0.8401305079460144,285.05419921875,284.95001220703125,297.1805114746094,292.25750732421875,297.17919921875,297.4153137207031,285.0653381347656,1.0,0.4149187207221985,1.0,1.0,0.0,1.0,-2.2095892429351807,2.209585189819336,3.928336809622124e-06,1.706648349761963,1.0,1.0,0.0,75.93058013916016,91.0,46265.90234375,0.0,901.4668579101562,1.0,280.90411376953125,283.823486328125,295.2382202148437,298.15045166015625,293.1499938964844,293.1499938964844,280.95001220703125,33528.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606148362159729,1.0,0.0,0.0,3.773045063018799,3.7730698585510254,9.498986059952584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.72265625,0.0,1655.3006591796875,1895.4371337890625,0.0,3034.771484375,0.93304705619812,1.0,0.0,3.0,1.0,0.0
18176760,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8661762475967407,0.2823793292045593,0.2541997134685516,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8736053109169006,0.289699375629425,0.2745840847492218,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9363945126533508,0.3512139022350311,0.2458851486444473,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8276712894439697,0.2446465343236923,0.2322442531585693,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7579096555709839,0.1871304512023925,0.8455857038497925,285.0881652832031,284.95001220703125,297.2066955566406,292.2598571777344,297.20538330078125,297.4169311523437,285.0896301269531,1.0,0.41815385222435,1.0,1.0,0.0,1.0,-2.223695755004883,2.223691701889038,3.978345830546459e-06,1.7175506353378296,1.0,1.0,0.0,77.6252670288086,94.0,46546.01171875,0.0,921.597900390625,1.0,280.94342041015625,283.838623046875,295.24658203125,298.2126770019531,293.1499938964844,293.1499938964844,280.6499938964844,33242.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592292666435242,1.0,0.0,0.0,3.840832471847534,3.840857744216919,9.843373618423357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.05126953125,0.0,1734.3153076171875,1895.4371337890625,0.0,3021.77685546875,0.9461328983306884,1.0,0.0,3.0,1.0,0.0
