time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176820,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8604152202606201,0.2853935658931732,0.2573438882827759,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8678255677223206,0.2930139005184173,0.2780831158161163,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.926545023918152,0.352574348449707,0.2471675872802734,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8227248787879944,0.2475322037935257,0.2353156507015228,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7527127861976624,0.1889295727014541,0.8551464676856995,284.9151306152344,284.95001220703125,297.2591552734375,292.2663879394531,297.2578430175781,297.4102478027344,284.91717529296875,1.0,0.424365371465683,1.0,1.0,0.0,1.0,-2.2483959197998047,2.24839186668396,4.066899691679282e-06,1.7367428541183472,0.9398745894432068,0.9398745894432068,0.0,81.35407257080078,97.0,47982.11328125,0.0,960.3231201171876,1.0,280.6556701660156,283.6370849609375,295.3179931640625,298.4351501464844,293.1499938964844,293.1499938964844,280.3500061035156,36472.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736878037452698,1.0,0.0,0.0,3.844891786575317,3.84491777420044,9.864193089015316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.462890625,0.0,1764.718017578125,1895.4371337890625,0.0,3157.4013671875,0.9490153193473816,1.0,0.0,3.0,1.0,0.0
18176880,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8604152202606201,0.2853935658931732,0.2573438882827759,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8678255677223206,0.2930139005184173,0.2780831158161163,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.926545023918152,0.352574348449707,0.2471675872802734,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8227248787879944,0.2475322037935257,0.2353156507015228,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7527127861976624,0.1889295727014541,0.8551464676856995,284.9151306152344,284.95001220703125,297.2591552734375,292.2663879394531,297.2578430175781,297.4102478027344,284.91717529296875,1.0,0.424365371465683,1.0,1.0,0.0,1.0,-2.2483959197998047,2.24839186668396,4.066899691679282e-06,1.7367428541183472,0.9398745894432068,0.9398745894432068,0.0,81.35407257080078,97.0,47982.11328125,0.0,960.3231201171876,1.0,280.6556701660156,283.6370849609375,295.3179931640625,298.4351501464844,293.1499938964844,293.1499938964844,280.3500061035156,36472.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736878037452698,1.0,0.0,0.0,3.844891786575317,3.84491777420044,9.864193089015316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.462890625,0.0,1764.718017578125,1895.4371337890625,0.0,3157.4013671875,0.9490153193473816,1.0,0.0,3.0,1.0,0.0
18176940,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8527103662490845,0.287828654050827,0.259663313627243,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8602224588394165,0.2957832217216491,0.280873954296112,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9145055413246156,0.3533381223678589,0.2478158473968505,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8159576654434204,0.2498895078897476,0.2377301752567291,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.745849609375,0.190211072564125,0.8618658781051636,284.8683776855469,284.95001220703125,297.311767578125,292.2752685546875,297.3104553222656,297.3983459472656,284.8761901855469,1.0,0.4299741089344024,1.0,1.0,0.0,1.0,-2.266286611557007,2.266282320022583,4.131552941544214e-06,1.750566482543945,0.8411903381347656,0.8411903381347656,0.0,85.50363159179688,100.0,48559.81640625,0.0,994.457763671875,1.0,280.3570861816406,283.58087158203125,295.312744140625,298.48260498046875,293.1499938964844,293.1499938964844,280.6499938964844,41958.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845945596694946,1.0,0.0,0.0,3.593500852584839,3.5935254096984863,8.616459012955602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.044921875,0.0,1515.109619140625,1895.4371337890625,0.0,3259.62255859375,0.8982081413269043,1.0,0.0,3.0,1.0,0.0
18177000,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8527103662490845,0.287828654050827,0.259663313627243,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8602224588394165,0.2957832217216491,0.280873954296112,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9145055413246156,0.3533381223678589,0.2478158473968505,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8159576654434204,0.2498895078897476,0.2377301752567291,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.745849609375,0.190211072564125,0.8618658781051636,284.8683776855469,284.95001220703125,297.311767578125,292.2752685546875,297.3104553222656,297.3983459472656,284.8761901855469,1.0,0.4299741089344024,1.0,1.0,0.0,1.0,-2.266286611557007,2.266282320022583,4.131552941544214e-06,1.750566482543945,0.8411903381347656,0.8411903381347656,0.0,85.50363159179688,100.0,48559.81640625,0.0,994.457763671875,1.0,280.3570861816406,283.58087158203125,295.312744140625,298.48260498046875,293.1499938964844,293.1499938964844,280.6499938964844,41958.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845945596694946,1.0,0.0,0.0,3.593500852584839,3.5935254096984863,8.616459012955602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.044921875,0.0,1515.109619140625,1895.4371337890625,0.0,3259.62255859375,0.8982081413269043,1.0,0.0,3.0,1.0,0.0
18177060,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8492738008499146,0.2915852963924408,0.2628205120563507,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8565986752510071,0.2994433343410492,0.2841896116733551,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9078769087791444,0.3553655445575714,0.2490699738264084,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8126097321510315,0.2529750764369964,0.240544393658638,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7422121167182922,0.1920225918292999,0.8697254657745361,285.0416564941406,284.95001220703125,297.3645324707031,292.2863464355469,297.3632507324219,297.3993835449219,285.0404357910156,1.0,0.4354101717472076,1.0,1.0,0.0,1.0,-2.2883834838867188,2.288379430770874,4.211975920043187e-06,1.767539620399475,0.9845819473266602,0.9845819473266602,0.0,88.75379180908203,103.0,48466.73046875,0.0,1030.0068359375,1.0,280.6429138183594,283.7381591796875,295.2575378417969,298.338134765625,293.1499938964844,293.1499938964844,280.3500061035156,32573.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740591406822205,1.0,0.0,0.0,3.7446022033691406,3.744626760482788,9.3563119207829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.7626953125,0.0,1614.6824951171875,1895.4371337890625,0.0,3160.8837890625,0.924087941646576,1.0,0.0,3.0,1.0,0.0
18177120,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8492738008499146,0.2915852963924408,0.2628205120563507,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8565986752510071,0.2994433343410492,0.2841896116733551,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9078769087791444,0.3553655445575714,0.2490699738264084,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8126097321510315,0.2529750764369964,0.240544393658638,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7422121167182922,0.1920225918292999,0.8697254657745361,285.0416564941406,284.95001220703125,297.3645324707031,292.2863464355469,297.3632507324219,297.3993835449219,285.0404357910156,1.0,0.4354101717472076,1.0,1.0,0.0,1.0,-2.2883834838867188,2.288379430770874,4.211975920043187e-06,1.767539620399475,0.9845819473266602,0.9845819473266602,0.0,88.75379180908203,103.0,48466.73046875,0.0,1030.0068359375,1.0,280.6429138183594,283.7381591796875,295.2575378417969,298.338134765625,293.1499938964844,293.1499938964844,280.3500061035156,32573.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740591406822205,1.0,0.0,0.0,3.7446022033691406,3.744626760482788,9.3563119207829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.7626953125,0.0,1614.6824951171875,1895.4371337890625,0.0,3160.8837890625,0.924087941646576,1.0,0.0,3.0,1.0,0.0
18177180,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8475829362869263,0.2933841049671173,0.2647638320922851,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8548341393470764,0.3013719618320465,0.286260038614273,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9045259356498718,0.3561781048774719,0.2498774230480194,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8109461069107056,0.2545966207981109,0.2423007041215896,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.74039626121521,0.1929415762424469,0.8747400641441345,284.88629150390625,284.95001220703125,297.3964538574219,292.2940368652344,297.3951721191406,297.3964538574219,284.88287353515625,1.0,0.4386895596981048,1.0,1.0,0.0,1.0,-2.3023126125335693,2.302308320999145,4.263275968696689e-06,1.7783421277999878,0.887492835521698,0.887492835521698,0.0,90.662841796875,103.0,49593.96875,0.0,1052.1875,1.0,280.38037109375,283.5598449707031,295.3402709960937,298.5826416015625,293.1499938964844,293.1499938964844,280.3500061035156,36866.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832983374595642,1.0,0.0,0.0,3.732212066650391,3.732237100601196,9.294497544942716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.8857421875,0.0,1633.2021484375,1895.4371337890625,0.0,3247.48291015625,0.9224860668182372,1.0,0.0,3.0,1.0,0.0
18177240,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8455373644828796,0.294387936592102,0.2657366394996643,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8528221249580383,0.302498310804367,0.2874011397361755,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9014055132865906,0.3565366566181183,0.2501861155033111,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8090089559555054,0.2555319964885711,0.2432634681463241,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7384858131408691,0.1934300363063812,0.8773137927055359,284.9018859863281,284.95001220703125,297.41754150390625,292.2994689941406,297.4162292480469,297.392578125,284.9062805175781,1.0,0.4407507479190826,1.0,1.0,0.0,1.0,-2.3094725608825684,2.3094682693481445,4.289738626539474e-06,1.7838754653930664,0.8820319771766663,0.8820319771766663,0.0,92.14117431640624,106.0,49606.625,0.0,1065.6400146484375,1.0,280.35693359375,283.5815124511719,295.3369140625,298.5531616210937,293.1499938964844,293.1499938964844,280.6499938964844,38251.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858725428581238,1.0,0.0,0.0,3.673032522201538,3.6730570793151855,9.002079082165437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.21435546875,0.0,1575.8978271484375,1895.4371337890625,0.0,3271.58740234375,0.912132978439331,1.0,0.0,3.0,1.0,0.0
18177300,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8434792160987854,0.2960566282272339,0.2670667171478271,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8507603406906128,0.304178774356842,0.2888913154602051,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8980593085289001,0.3573586940765381,0.250645101070404,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.806970477104187,0.2569229006767273,0.2445098906755447,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7364466786384583,0.1941994428634643,0.8806062936782837,285.0500183105469,284.95001220703125,297.444091796875,292.3067626953125,297.4428100585937,297.3914489746094,285.05914306640625,1.0,0.4433055222034454,1.0,1.0,0.0,1.0,-2.3188610076904297,2.318856716156006,4.324448582337936e-06,1.7910641431808472,0.9874364137649536,0.9874364137649536,0.0,93.88006591796876,106.0,49101.69921875,0.0,1082.6099853515625,1.0,280.6029357910156,283.7391357421875,295.2817687988281,298.3636779785156,293.1499938964844,293.1499938964844,280.6499938964844,33530.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800572752952576,1.0,0.0,0.0,3.7298741340637207,3.729898452758789,9.282857149628398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.71435546875,0.0,1604.98046875,1895.4371337890625,0.0,3217.117431640625,0.9234856963157654,1.0,0.0,3.0,1.0,0.0
18177360,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8419192433357239,0.2979751527309418,0.2687792181968689,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8490755558013916,0.3060354888439178,0.2906530797481537,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8951834440231323,0.3583959639072418,0.2513732612133026,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.805257260799408,0.2584510743618011,0.2459770590066909,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7347180843353271,0.1950823664665222,0.8847013711929321,285.0561218261719,284.95001220703125,297.4707336425781,292.31451416015625,297.4605407714844,297.39312744140625,285.04693603515625,1.0,0.4458537995815277,0.9200214147567748,0.9200214147567748,0.2000000029802322,1.0,-2.330568790435791,2.042754650115967,0.2878139317035675,1.5135284662246704,1.0,1.0,0.0,95.51680755615234,94.0,48493.61328125,0.0,1100.76123046875,1.0,280.6429138183594,283.69976806640625,295.29742431640625,298.427490234375,293.1499938964844,293.1499938964844,280.3500061035156,32777.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784030675888062,1.0,0.0,0.0,3.812607526779175,3.812632560729981,9.699234624349629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.84033203125,0.0,1696.530029296875,1895.4371337890625,0.0,3201.613037109375,0.939469575881958,1.0,0.0,3.0,1.0,0.0
18177420,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.848094642162323,0.3001266419887543,0.2710730731487274,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.8555433750152588,0.3085232377052307,0.2932752668857574,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9003406167030334,0.3587968945503235,0.2519429922103882,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8114380836486816,0.2604061961174011,0.2480684071779251,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7392919063568115,0.1959843635559082,0.8896316289901733,284.7814025878906,284.95001220703125,297.5242004394531,292.33135986328125,297.4537353515625,297.3802795410156,284.7894897460937,1.0,0.445696622133255,0.7600643038749695,0.7600643038749695,0.6000000238418579,1.0,-2.345616340637207,1.1944388151168823,1.1511775255203247,0.6640599370002747,0.7737522125244141,0.7737522125244141,0.0,93.9701919555664,82.0,44443.76953125,0.0,1108.7030029296875,1.0,280.3575134277344,283.416748046875,295.3016662597656,298.3106384277344,293.1499938964844,293.1499938964844,280.6499938964844,47534.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785742521286011,1.0,0.0,0.0,3.459207057952881,3.459231376647949,7.984476155797893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.11962890625,0.0,1412.874755859375,1895.4371337890625,0.0,3203.2177734375,0.8714538216590881,1.0,0.0,3.0,1.0,0.0
18177480,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.848094642162323,0.3001266419887543,0.2710730731487274,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.8555433750152588,0.3085232377052307,0.2932752668857574,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9003406167030334,0.3587968945503235,0.2519429922103882,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8114380836486816,0.2604061961174011,0.2480684071779251,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7392919063568115,0.1959843635559082,0.8896316289901733,284.7814025878906,284.95001220703125,297.5242004394531,292.33135986328125,297.4537353515625,297.3802795410156,284.7894897460937,1.0,0.445696622133255,0.7600643038749695,0.7600643038749695,0.6000000238418579,1.0,-2.345616340637207,1.1944388151168823,1.1511775255203247,0.6640599370002747,0.7737522125244141,0.7737522125244141,0.0,93.9701919555664,82.0,44443.76953125,0.0,1108.7030029296875,1.0,280.3575134277344,283.416748046875,295.3016662597656,298.3106384277344,293.1499938964844,293.1499938964844,280.6499938964844,47534.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785742521286011,1.0,0.0,0.0,3.459207057952881,3.459231376647949,7.984476155797893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.11962890625,0.0,1412.874755859375,1895.4371337890625,0.0,3203.2177734375,0.8714538216590881,1.0,0.0,3.0,1.0,0.0
18177540,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8669620156288147,0.3034930229187011,0.2734438478946686,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.874805212020874,0.3117507398128509,0.2957690954208374,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9205819368362428,0.3602422773838043,0.2524726688861847,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8285029530525208,0.2629338502883911,0.2499553561210632,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7541426420211792,0.1972836107015609,0.8933567404747009,284.9472045898437,284.95001220703125,297.57794189453125,292.3498229980469,297.4607238769531,297.3788146972656,284.9488830566406,1.0,0.4426264464855194,0.6001071333885193,0.6001071333885193,1.0,1.0,-2.358828544616699,0.9714786410331726,1.3873499631881714,0.4382252097129822,0.8531526327133179,0.8531526327133179,0.0,87.91966247558594,70.0,42535.31640625,0.0,1098.920654296875,1.0,280.6402282714844,283.578369140625,295.2123718261719,297.9564819335937,293.1499938964844,293.1499938964844,280.95001220703125,36709.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447438478469849,1.0,0.0,0.0,3.456572771072388,3.4565951824188232,7.97231962224032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.109375,0.0,1333.456298828125,1895.4371337890625,0.0,2886.067626953125,0.8628650903701782,1.0,0.0,3.0,1.0,0.0
18177600,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8669620156288147,0.3034930229187011,0.2734438478946686,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.874805212020874,0.3117507398128509,0.2957690954208374,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9205819368362428,0.3602422773838043,0.2524726688861847,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8285029530525208,0.2629338502883911,0.2499553561210632,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7541426420211792,0.1972836107015609,0.8933567404747009,284.9472045898437,284.95001220703125,297.57794189453125,292.3498229980469,297.4607238769531,297.3788146972656,284.9488830566406,1.0,0.4426264464855194,0.6001071333885193,0.6001071333885193,1.0,1.0,-2.358828544616699,0.9714786410331726,1.3873499631881714,0.4382252097129822,0.8531526327133179,0.8531526327133179,0.0,87.91966247558594,70.0,42535.31640625,0.0,1098.920654296875,1.0,280.6402282714844,283.578369140625,295.2123718261719,297.9564819335937,293.1499938964844,293.1499938964844,280.95001220703125,36709.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447438478469849,1.0,0.0,0.0,3.456572771072388,3.4565951824188232,7.97231962224032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.109375,0.0,1333.456298828125,1895.4371337890625,0.0,2886.067626953125,0.8628650903701782,1.0,0.0,3.0,1.0,0.0
18177660,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9009937047958374,0.3075577318668365,0.2766147553920746,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.909245789051056,0.3155931830406189,0.2988976240158081,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9582923054695128,0.3624237477779388,0.2536151111125946,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8582781553268433,0.2659903168678283,0.2523615062236786,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7818037271499634,0.1990482211112976,0.899041473865509,285.0745544433594,284.95001220703125,297.6319885253906,292.3697814941406,297.48809814453125,297.3849792480469,285.0727233886719,1.0,0.4381415843963623,0.6273322701454163,0.6273322701454163,1.0,1.0,-2.3774852752685547,0.9964933395385742,1.38099205493927,0.4588764309883117,0.9996678233146667,0.9996678233146667,0.0,79.00984191894531,58.0,42393.52734375,0.0,1083.4261474609375,1.0,280.94061279296875,283.70489501953125,295.2737121582031,297.9548645019531,293.1499938964844,293.1499938964844,280.6499938964844,30660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214120268821716,1.0,0.0,0.0,3.6682286262512207,3.6682517528533936,8.978547612059629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.50390625,0.0,1513.38916015625,1895.4371337890625,0.0,2668.65576171875,0.9053717255592346,1.0,0.0,3.0,1.0,0.0
18177720,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9009937047958374,0.3075577318668365,0.2766147553920746,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.909245789051056,0.3155931830406189,0.2988976240158081,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9582923054695128,0.3624237477779388,0.2536151111125946,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8582781553268433,0.2659903168678283,0.2523615062236786,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7818037271499634,0.1990482211112976,0.899041473865509,285.0745544433594,284.95001220703125,297.6319885253906,292.3697814941406,297.48809814453125,297.3849792480469,285.0727233886719,1.0,0.4381415843963623,0.6273322701454163,0.6273322701454163,1.0,1.0,-2.3774852752685547,0.9964933395385742,1.38099205493927,0.4588764309883117,0.9996678233146667,0.9996678233146667,0.0,79.00984191894531,58.0,42393.52734375,0.0,1083.4261474609375,1.0,280.94061279296875,283.70489501953125,295.2737121582031,297.9548645019531,293.1499938964844,293.1499938964844,280.6499938964844,30660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214120268821716,1.0,0.0,0.0,3.6682286262512207,3.6682517528533936,8.978547612059629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.50390625,0.0,1513.38916015625,1895.4371337890625,0.0,2668.65576171875,0.9053717255592346,1.0,0.0,3.0,1.0,0.0
18177780,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9304282665252686,0.3093943297863006,0.2783333659172058,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.93968266248703,0.3175310790538788,0.3006974160671234,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9837796688079834,0.3632072806358337,0.2541964948177337,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8831292390823364,0.2675110399723053,0.2537395358085632,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.804433286190033,0.1998870819807052,0.902316391468048,284.9044189453125,284.95001220703125,297.66473388671875,292.3824462890625,297.5020751953125,297.3830871582031,284.8987121582031,1.0,0.4349628984928131,0.6437456011772156,0.6437456011772156,1.0,1.0,-2.3880057334899902,1.0127731561660769,1.3752325773239136,0.4727770388126373,0.903077244758606,0.903077244758606,0.0,73.13877868652344,58.0,43630.55078125,0.0,1071.108154296875,1.0,280.6820068359375,283.510986328125,295.407958984375,298.26220703125,293.1499938964844,293.1499938964844,280.6499938964844,34940.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301948308944702,1.0,0.0,0.0,3.696338176727295,3.6963624954223633,9.116679393628146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.49462890625,0.0,1577.308349609375,1895.4371337890625,0.0,2750.259521484375,0.9131808876991272,1.0,0.0,3.0,1.0,0.0
18177840,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9518224596977234,0.3103767037391662,0.2791119217872619,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9606488943099976,0.3186244666576385,0.3016211688518524,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9986578226089478,0.3635083436965942,0.2542779743671417,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.901406228542328,0.2683460712432861,0.2544196546077728,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8199141025543213,0.200298473238945,0.9036367535591124,284.90045166015625,284.95001220703125,297.6863708496094,292.3910522460937,297.5099792480469,297.3793334960937,284.9023132324219,1.0,0.4326052665710449,0.6545573472976685,0.6545573472976685,1.0,1.0,-2.392241239547729,1.0214744806289673,1.3707667589187622,0.4805275797843933,0.8862386345863342,0.8862386345863342,0.0,69.39952087402344,76.0,43662.3203125,0.0,1060.6392822265625,1.0,280.6578063964844,283.5140380859375,295.4249267578125,298.2663879394531,293.1499938964844,293.1499938964844,280.95001220703125,37049.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336634039878845,1.0,0.0,0.0,3.652076244354248,3.652100563049317,8.899650651983393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.24365234375,0.0,1543.3333740234375,1895.4371337890625,0.0,2782.57373046875,0.906272292137146,1.0,0.0,3.0,1.0,0.0
18177900,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9577168226242064,0.3120155930519104,0.2803335785865783,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9663310050964355,0.3202582001686096,0.3029806017875671,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.3644794523715973,0.2524842619895935,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9067342877388,0.2696046829223633,0.2554546594619751,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8238810896873474,0.2009609341621399,0.9060493111610411,285.0375061035156,284.95001220703125,297.71368408203125,292.40216064453125,297.5224914550781,297.3787841796875,285.0463562011719,1.0,0.4334189593791961,0.6681699156761169,0.6681699156761169,1.0,1.0,-2.397635698318481,1.0316952466964722,1.3659405708312988,0.4893562495708465,0.9814034700393676,0.9814034700393676,0.0,68.75292205810547,76.0,43035.34375,0.0,1063.7547607421875,1.0,280.90252685546875,283.6680603027344,295.3764953613281,298.09033203125,293.1499938964844,293.1499938964844,280.95001220703125,33313.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280496001243591,1.0,0.0,0.0,3.704201459884644,3.704225540161133,9.155509133051964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.6484375,0.0,1573.9149169921875,1895.4371337890625,0.0,2730.296875,0.9174152612686156,1.0,0.0,3.0,1.0,0.0
18177960,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9568935632705688,0.3139215111732483,0.2819874286651611,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9654438495635986,0.3221024870872497,0.3046724200248718,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.3656939566135406,0.25446617603302,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9057109355926514,0.2710407078266144,0.2567736804485321,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8227349519729614,0.2017652094364166,0.9095320105552672,285.0570373535156,284.95001220703125,297.7410888671875,292.4135437011719,297.5358581542969,297.38134765625,285.0570068359375,1.0,0.4359889030456543,0.6671524047851562,0.6671524047851562,1.0,1.0,-2.409795999526977,1.037395715713501,1.372400164604187,0.4921507239341736,1.0,1.0,0.0,69.64958953857422,94.0,43331.1171875,0.0,1080.856201171875,1.0,280.94287109375,283.672607421875,295.3959045410156,298.1634826660156,293.1499938964844,293.1499938964844,280.6499938964844,32418.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263201713562012,1.0,0.0,0.0,3.793900489807129,3.793925285339356,9.604286788089669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.06201171875,0.0,1671.3780517578125,1895.4371337890625,0.0,2714.21728515625,0.9349456429481506,1.0,0.0,3.0,1.0,0.0
18178020,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9268056750297546,0.3165074586868286,0.2848891913890838,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9361827969551086,0.3249544203281402,0.3078753054141998,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.97678804397583,0.3663405179977417,0.2565564811229706,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8796148896217346,0.2731762528419494,0.2592775821685791,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7994975447654724,0.2027872651815414,0.9162508249282836,284.8932800292969,284.95001220703125,297.79620361328125,292.43707275390625,297.5551147460937,297.37359619140625,284.8953552246094,1.0,0.444617748260498,0.6651174426078796,0.6651174426078796,1.0,1.0,-2.4306650161743164,1.0460878610610962,1.3845770359039309,0.4962071180343628,0.9063127636909484,0.9063127636909484,0.0,76.94122314453125,112.0,44599.78125,0.0,1134.4281005859375,1.0,280.6570129394531,283.4873352050781,295.4880065917969,298.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37436.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410583734512329,1.0,0.0,0.0,3.764149904251098,3.764175415039064,9.454250857743318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.525390625,0.0,1674.995361328125,1895.4371337890625,0.0,2851.605224609375,0.9314694404602052,1.0,0.0,3.0,1.0,0.0
18178080,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9268056750297546,0.3165074586868286,0.2848891913890838,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9361827969551086,0.3249544203281402,0.3078753054141998,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.97678804397583,0.3663405179977417,0.2565564811229706,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8796148896217346,0.2731762528419494,0.2592775821685791,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7994975447654724,0.2027872651815414,0.9162508249282836,284.8932800292969,284.95001220703125,297.79620361328125,292.43707275390625,297.5551147460937,297.37359619140625,284.8953552246094,1.0,0.444617748260498,0.6651174426078796,0.6651174426078796,1.0,1.0,-2.4306650161743164,1.0460878610610962,1.3845770359039309,0.4962071180343628,0.9063127636909484,0.9063127636909484,0.0,76.94122314453125,112.0,44599.78125,0.0,1134.4281005859375,1.0,280.6570129394531,283.4873352050781,295.4880065917969,298.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37436.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410583734512329,1.0,0.0,0.0,3.764149904251098,3.764175415039064,9.454250857743318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.525390625,0.0,1674.995361328125,1895.4371337890625,0.0,2851.605224609375,0.9314694404602052,1.0,0.0,3.0,1.0,0.0
18178140,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8861081600189209,0.3186601102352142,0.2872221171855926,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8942467570304871,0.3273883163928985,0.3106316030025482,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.932663083076477,0.3666874766349792,0.2570976614952087,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8442330360412598,0.2748909294605255,0.2613730132579803,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7656756043434143,0.203388825058937,0.9213076233863832,284.86968994140625,284.95001220703125,297.8517150878906,292.46148681640625,297.5726013183594,297.3624572753906,284.875732421875,1.0,0.4559406340122223,0.6630824208259583,0.6630824208259583,1.0,1.0,-2.4460866451263428,1.0522288084030151,1.3938579559326172,0.4987194836139679,0.8162472248077393,0.8162472248077393,0.0,89.07189178466797,130.0,44970.6328125,0.0,1202.638916015625,1.0,280.3580017089844,283.4534912109375,295.4952697753906,298.4476013183594,293.1499938964844,293.1499938964844,280.6499938964844,42558.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513991832733154,1.0,0.0,0.0,3.466830015182495,3.466853380203247,8.019704864636878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.2880859375,0.0,1385.3826904296875,1895.4371337890625,0.0,2948.37744140625,0.8711059093475342,1.0,0.0,3.0,1.0,0.0
18178200,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8861081600189209,0.3186601102352142,0.2872221171855926,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8942467570304871,0.3273883163928985,0.3106316030025482,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.932663083076477,0.3666874766349792,0.2570976614952087,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8442330360412598,0.2748909294605255,0.2613730132579803,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7656756043434143,0.203388825058937,0.9213076233863832,284.86968994140625,284.95001220703125,297.8517150878906,292.46148681640625,297.5726013183594,297.3624572753906,284.875732421875,1.0,0.4559406340122223,0.6630824208259583,0.6630824208259583,1.0,1.0,-2.4460866451263428,1.0522288084030151,1.3938579559326172,0.4987194836139679,0.8162472248077393,0.8162472248077393,0.0,89.07189178466797,130.0,44970.6328125,0.0,1202.638916015625,1.0,280.3580017089844,283.4534912109375,295.4952697753906,298.4476013183594,293.1499938964844,293.1499938964844,280.6499938964844,42558.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513991832733154,1.0,0.0,0.0,3.466830015182495,3.466853380203247,8.019704864636878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.2880859375,0.0,1385.3826904296875,1895.4371337890625,0.0,2948.37744140625,0.8711059093475342,1.0,0.0,3.0,1.0,0.0
18178260,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8550283312797546,0.3220777511596679,0.2905255556106567,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8624499440193176,0.3307329416275024,0.3140923678874969,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8945438265800476,0.3683062791824341,0.2584031820297241,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8162174820899963,0.2773519158363342,0.264037549495697,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7389163374900818,0.2045300602912902,0.928240954875946,285.0220642089844,284.95001220703125,297.9076538085937,292.48663330078125,297.5982360839844,297.3650817871094,285.0218200683594,1.0,0.4691284894943237,0.6615540981292725,0.6615540981292725,1.0,1.0,-2.467304944992065,1.0613465309143066,1.4059585332870483,0.5028553009033203,0.9388192892074584,0.9388192892074584,0.0,103.05518341064452,148.0,44770.31640625,0.0,1286.522216796875,1.0,280.64111328125,283.5999450683594,295.4491882324219,298.30517578125,293.1499938964844,293.1499938964844,280.3500061035156,32843.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389047384262085,1.0,0.0,0.0,3.616789102554321,3.616812229156494,8.728500802135386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.2392578125,0.0,1473.1318359375,1895.4371337890625,0.0,2831.48388671875,0.895709753036499,1.0,0.0,3.0,1.0,0.0
18178320,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8550283312797546,0.3220777511596679,0.2905255556106567,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8624499440193176,0.3307329416275024,0.3140923678874969,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8945438265800476,0.3683062791824341,0.2584031820297241,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8162174820899963,0.2773519158363342,0.264037549495697,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7389163374900818,0.2045300602912902,0.928240954875946,285.0220642089844,284.95001220703125,297.9076538085937,292.48663330078125,297.5982360839844,297.3650817871094,285.0218200683594,1.0,0.4691284894943237,0.6615540981292725,0.6615540981292725,1.0,1.0,-2.467304944992065,1.0613465309143066,1.4059585332870483,0.5028553009033203,0.9388192892074584,0.9388192892074584,0.0,103.05518341064452,148.0,44770.31640625,0.0,1286.522216796875,1.0,280.64111328125,283.5999450683594,295.4491882324219,298.30517578125,293.1499938964844,293.1499938964844,280.3500061035156,32843.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389047384262085,1.0,0.0,0.0,3.616789102554321,3.616812229156494,8.728500802135386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.2392578125,0.0,1473.1318359375,1895.4371337890625,0.0,2831.48388671875,0.895709753036499,1.0,0.0,3.0,1.0,0.0
18178380,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8400885462760925,0.3234985768795013,0.292378306388855,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8471378684043884,0.3323178589344024,0.316100537776947,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8768839836120605,0.3688344061374664,0.259192019701004,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8013203144073486,0.2784850597381592,0.2655951976776123,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7260503172874451,0.2049956172704696,0.9324604868888856,284.8836364746094,284.95001220703125,297.9391784667969,292.5009765625,297.6101989746094,297.3623352050781,284.880126953125,1.0,0.4770428240299225,0.6606982946395874,0.6606982946395874,1.0,1.0,-2.4798364639282227,1.0667359828948977,1.4131004810333252,0.505407989025116,0.849157452583313,0.849157452583313,0.0,111.73483276367188,148.0,45785.2734375,0.0,1338.4942626953125,1.0,280.38848876953125,283.4399108886719,295.5399780273437,298.5514221191406,293.1499938964844,293.1499938964844,280.3500061035156,37461.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470292687416077,1.0,0.0,0.0,3.591301441192627,3.591325283050537,8.605914558756922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.9912109375,0.0,1479.59912109375,1895.4371337890625,0.0,2907.45458984375,0.8910126686096191,1.0,0.0,3.0,1.0,0.0
18178440,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8286972045898438,0.3244178593158722,0.2934965193271637,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8356221914291382,0.3334045708179474,0.3174380660057068,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8634412884712219,0.3690609931945801,0.2595826387405395,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7893909215927124,0.2792283892631531,0.2666118144989013,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7158811688423157,0.2052336484193802,0.9350287318229676,284.90673828125,284.95001220703125,297.96405029296875,292.5123291015625,297.618408203125,297.3579406738281,284.91070556640625,1.0,0.4833167195320129,0.6600258350372314,0.6600258350372314,1.0,1.0,-2.4875648021698,1.069976806640625,1.4175881147384644,0.5068731307983398,0.847011387348175,0.847011387348175,0.0,119.12740325927734,136.0,45732.5625,0.0,1379.4459228515625,1.0,280.3577575683594,283.4683837890625,295.54498291015625,298.5244140625,293.1499938964844,293.1499938964844,280.6499938964844,38869.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497869968414307,1.0,0.0,0.0,3.5104405879974365,3.5104639530181885,8.222740461860667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.7333984375,0.0,1404.0255126953125,1895.4371337890625,0.0,2933.275634765625,0.8768011331558228,1.0,0.0,3.0,1.0,0.0
18178500,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.823675274848938,0.3258775472640991,0.2947299480438232,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8306137919425964,0.3349134624004364,0.3188571035861969,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8571376800537109,0.3696833252906799,0.2599783539772033,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7840303182601929,0.280295729637146,0.2676437199115753,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7108197212219238,0.2056607902050018,0.9372323155403136,285.0395812988281,284.95001220703125,297.9924011230469,292.5253601074219,297.6302185058594,297.3572082519531,285.04608154296875,1.0,0.4865805208683014,0.6592616438865662,0.6592616438865662,1.0,1.0,-2.495114803314209,1.0730812549591064,1.4220335483551023,0.5082118511199951,0.9419202208518982,0.9419202208518982,0.0,123.2024917602539,136.0,45201.796875,0.0,1406.310302734375,1.0,280.5990295410156,283.6104736328125,295.494140625,298.3427429199219,293.1499938964844,293.1499938964844,280.6499938964844,33425.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433039784431458,1.0,0.0,0.0,3.57649040222168,3.576513290405273,8.535076858606772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.9599609375,0.0,1434.0362548828125,1895.4371337890625,0.0,2872.59912109375,0.8891452550888062,1.0,0.0,3.0,1.0,0.0
18178560,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8233258128166199,0.3275350928306579,0.2962100803852081,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8302388787269592,0.3365878462791443,0.3204297125339508,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8559613823890686,0.3705086708068847,0.2605437636375427,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.783464252948761,0.2815066874027252,0.2687863707542419,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.709912896156311,0.2062089592218399,0.9397093653678894,285.0423889160156,284.95001220703125,298.0209045410156,292.5384826660156,297.6434326171875,297.3589782714844,285.0404052734375,1.0,0.4884415864944458,0.6584392189979553,0.6584392189979553,1.0,1.0,-2.503809928894043,1.076688289642334,1.4271215200424194,0.509777307510376,0.9760479927062988,0.9760479927062988,0.0,124.54216766357422,124.0,45521.18359375,0.0,1423.1314697265625,1.0,280.6423645019531,283.60015869140625,295.514892578125,298.4169921875,293.1499938964844,293.1499938964844,280.3500061035156,31832.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409746289253235,1.0,0.0,0.0,3.681531667709351,3.6815552711486816,9.043788509188744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.74560546875,0.0,1537.080810546875,1895.4371337890625,0.0,2850.82275390625,0.9093543887138368,1.0,0.0,3.0,1.0,0.0
18178620,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8279699087142944,0.3296809196472168,0.2983595132827759,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8351148962974548,0.3391367495059967,0.3229829668998718,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8596544861793518,0.3711313903331756,0.2611346542835235,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7881456017494202,0.2832430601119995,0.2705481648445129,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7132900357246399,0.2067969441413879,0.9427229166030884,284.8932800292969,284.95001220703125,298.0782775878906,292.5648803710937,297.6634521484375,297.3510437011719,284.89678955078125,1.0,0.4887000918388366,0.6567944288253784,0.6567944288253784,1.0,1.0,-2.5159153938293457,1.0813871622085571,1.4345282316207886,0.5116956233978271,0.8640516996383667,0.8640516996383667,0.0,123.13813018798828,112.0,46490.79296875,0.0,1432.70361328125,1.0,280.35693359375,283.4379577636719,295.6063842773437,298.6376037597656,293.1499938964844,293.1499938964844,280.6499938964844,38552.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537294268608093,1.0,0.0,0.0,3.6026721000671387,3.602696180343628,8.660496177981258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.76953125,0.0,1500.0009765625,1895.4371337890625,0.0,2970.213134765625,0.8964936137199402,1.0,0.0,3.0,1.0,0.0
