time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178680,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8279699087142944,0.3296809196472168,0.2983595132827759,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8351148962974548,0.3391367495059967,0.3229829668998718,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8596544861793518,0.3711313903331756,0.2611346542835235,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7881456017494202,0.2832430601119995,0.2705481648445129,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7132900357246399,0.2067969441413879,0.9427229166030884,284.8932800292969,284.95001220703125,298.0782775878906,292.5648803710937,297.6634521484375,297.3510437011719,284.89678955078125,1.0,0.4887000918388366,0.6567944288253784,0.6567944288253784,1.0,1.0,-2.5159153938293457,1.0813871622085571,1.4345282316207886,0.5116956233978271,0.8640516996383667,0.8640516996383667,0.0,123.13813018798828,112.0,46490.79296875,0.0,1432.70361328125,1.0,280.35693359375,283.4379577636719,295.6063842773437,298.6376037597656,293.1499938964844,293.1499938964844,280.6499938964844,38552.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537294268608093,1.0,0.0,0.0,3.6026721000671387,3.602696180343628,8.660496177981258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.76953125,0.0,1500.0009765625,1895.4371337890625,0.0,2970.213134765625,0.8964936137199402,1.0,0.0,3.0,1.0,0.0
18178740,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8400978446006775,0.3327861130237579,0.3005924820899963,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.847581684589386,0.3423290550708771,0.3255019187927246,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8716016411781311,0.372585654258728,0.2617411911487579,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8004952669143677,0.285501092672348,0.2722279131412506,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7228668928146362,0.2077657431364059,0.9451470971107484,285.0386657714844,284.95001220703125,298.1361999511719,292.5913391113281,297.6893310546875,297.3529052734375,285.0368957519531,1.0,0.4859192073345184,0.6551495790481567,0.6551495790481567,1.0,1.0,-2.527278423309326,1.085747241973877,1.4415310621261597,0.5132635831832886,0.9941144585609436,0.9941144585609436,0.0,117.34085845947266,100.0,46120.20703125,0.0,1422.4652099609375,1.0,280.6430053710937,283.5829467773437,295.56805419921875,298.51055908203125,293.1499938964844,293.1499938964844,280.3500061035156,32199.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448522090911865,1.0,0.0,0.0,3.7522494792938232,3.752274036407471,9.394565836373658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.775390625,0.0,1620.699951171875,1895.4371337890625,0.0,2887.0810546875,0.92550528049469,1.0,0.0,3.0,1.0,0.0
18178800,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8400978446006775,0.3327861130237579,0.3005924820899963,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.847581684589386,0.3423290550708771,0.3255019187927246,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8716016411781311,0.372585654258728,0.2617411911487579,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8004952669143677,0.285501092672348,0.2722279131412506,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7228668928146362,0.2077657431364059,0.9451470971107484,285.0386657714844,284.95001220703125,298.1361999511719,292.5913391113281,297.6893310546875,297.3529052734375,285.0368957519531,1.0,0.4859192073345184,0.6551495790481567,0.6551495790481567,1.0,1.0,-2.527278423309326,1.085747241973877,1.4415310621261597,0.5132635831832886,0.9941144585609436,0.9941144585609436,0.0,117.34085845947266,100.0,46120.20703125,0.0,1422.4652099609375,1.0,280.6430053710937,283.5829467773437,295.56805419921875,298.51055908203125,293.1499938964844,293.1499938964844,280.3500061035156,32199.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448522090911865,1.0,0.0,0.0,3.7522494792938232,3.752274036407471,9.394565836373658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.775390625,0.0,1620.699951171875,1895.4371337890625,0.0,2887.0810546875,0.92550528049469,1.0,0.0,3.0,1.0,0.0
18178860,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8578639030456543,0.334956020116806,0.3025255799293518,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8660473823547363,0.3449358940124511,0.3278515934944153,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8897031545639038,0.3732728660106659,0.2621871531009674,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8177167177200317,0.2872632145881653,0.2737549245357513,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7365729212760925,0.2083950936794281,0.9471037983894348,284.8856811523437,284.95001220703125,298.1946716308594,292.6177673339844,297.7103576660156,297.3460998535156,284.8891296386719,1.0,0.4813683331012726,0.6535959243774414,0.6535959243774414,1.0,1.0,-2.5371525287628174,1.0894187688827517,1.4477336406707764,0.5146393179893494,0.8760913610458374,0.8760913610458374,0.0,109.27610778808594,88.0,47085.38671875,0.0,1400.380615234375,1.0,280.3564147949219,283.4168395996094,295.6566162109375,298.7254638671875,293.1499938964844,293.1499938964844,280.6499938964844,38643.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569862246513367,1.0,0.0,0.0,3.6731035709381104,3.673128366470337,9.002428100757243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.16162109375,0.0,1578.9327392578125,1895.4371337890625,0.0,3000.743408203125,0.9121424555778505,1.0,0.0,3.0,1.0,0.0
18178920,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8578639030456543,0.334956020116806,0.3025255799293518,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8660473823547363,0.3449358940124511,0.3278515934944153,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8897031545639038,0.3732728660106659,0.2621871531009674,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8177167177200317,0.2872632145881653,0.2737549245357513,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7365729212760925,0.2083950936794281,0.9471037983894348,284.8856811523437,284.95001220703125,298.1946716308594,292.6177673339844,297.7103576660156,297.3460998535156,284.8891296386719,1.0,0.4813683331012726,0.6535959243774414,0.6535959243774414,1.0,1.0,-2.5371525287628174,1.0894187688827517,1.4477336406707764,0.5146393179893494,0.8760913610458374,0.8760913610458374,0.0,109.27610778808594,88.0,47085.38671875,0.0,1400.380615234375,1.0,280.3564147949219,283.4168395996094,295.6566162109375,298.7254638671875,293.1499938964844,293.1499938964844,280.6499938964844,38643.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569862246513367,1.0,0.0,0.0,3.6731035709381104,3.673128366470337,9.002428100757243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.16162109375,0.0,1578.9327392578125,1895.4371337890625,0.0,3000.743408203125,0.9121424555778505,1.0,0.0,3.0,1.0,0.0
18178980,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8837405443191528,0.3381023108959198,0.3046343922615051,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8926032781600952,0.3482086360454559,0.3302780091762543,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9165061116218568,0.3748079240322113,0.2627247273921966,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8403029441833496,0.2895622551441192,0.2753079533576965,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7563706636428833,0.2094136476516723,0.9489831328392028,285.0401306152344,284.95001220703125,298.2536926269531,292.6439514160156,297.7371826171875,297.3489074707031,285.0388488769531,1.0,0.4756780564785003,0.6520422697067261,0.6520422697067261,1.0,1.0,-2.5473644733428955,1.093259334564209,1.454105257987976,0.5159403681755066,1.0,1.0,0.0,99.46674346923828,76.0,46619.9453125,0.0,1370.9742431640625,1.0,280.6434326171875,283.57275390625,295.6182861328125,298.5928039550781,293.1499938964844,293.1499938964844,280.3500061035156,32633.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476132750511169,1.0,0.0,0.0,3.805673122406006,3.805698156356812,9.663984883445664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.7138671875,0.0,1687.09375,1895.4371337890625,0.0,2912.92138671875,0.9378319978713988,1.0,0.0,3.0,1.0,0.0
18179040,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8837405443191528,0.3381023108959198,0.3046343922615051,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8926032781600952,0.3482086360454559,0.3302780091762543,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9165061116218568,0.3748079240322113,0.2627247273921966,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8403029441833496,0.2895622551441192,0.2753079533576965,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7563706636428833,0.2094136476516723,0.9489831328392028,285.0401306152344,284.95001220703125,298.2536926269531,292.6439514160156,297.7371826171875,297.3489074707031,285.0388488769531,1.0,0.4756780564785003,0.6520422697067261,0.6520422697067261,1.0,1.0,-2.5473644733428955,1.093259334564209,1.454105257987976,0.5159403681755066,1.0,1.0,0.0,99.46674346923828,76.0,46619.9453125,0.0,1370.9742431640625,1.0,280.6434326171875,283.57275390625,295.6182861328125,298.5928039550781,293.1499938964844,293.1499938964844,280.3500061035156,32633.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476132750511169,1.0,0.0,0.0,3.805673122406006,3.805698156356812,9.663984883445664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.7138671875,0.0,1687.09375,1895.4371337890625,0.0,2912.92138671875,0.9378319978713988,1.0,0.0,3.0,1.0,0.0
18179100,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9004681706428528,0.339347243309021,0.3057885468006134,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9098703861236572,0.3496645390987396,0.3316004872322082,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9352879524230956,0.3753372132778168,0.2630922198295593,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8549767136573792,0.290564477443695,0.2761775553226471,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7695798277854919,0.2098347693681717,0.9503169059753418,284.8937072753906,284.95001220703125,298.283447265625,292.6568908691406,297.7491149902344,297.3476257324219,284.88482666015625,1.0,0.4726402163505554,0.6512654423713684,0.6512654423713684,1.0,1.0,-2.553432941436768,1.095606803894043,1.4578261375427246,0.5168964266777039,0.9183693528175354,0.9183693528175354,0.0,94.1348114013672,76.0,47725.42578125,0.0,1355.5399169921875,1.0,280.39471435546875,283.3998413085937,295.7000427246094,298.8377380371094,293.1499938964844,293.1499938964844,280.3500061035156,35624.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555713295936584,1.0,0.0,0.0,3.812229871749878,3.812255382537842,9.697313316792131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.94140625,0.0,1718.324951171875,1895.4371337890625,0.0,2987.47802734375,0.9396622776985168,1.0,0.0,3.0,1.0,0.0
18179160,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.91911643743515,0.3402902781963348,0.3065084815025329,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.929911196231842,0.3508870899677276,0.3326099514961242,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9544333219528198,0.3755742609500885,0.2631649672985077,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8709477186203003,0.291357934474945,0.2767800390720367,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.783841073513031,0.2100882679224014,0.9507206082344056,284.88427734375,284.95001220703125,298.3133544921875,292.6697082519531,297.75927734375,297.3431701660156,284.8874206542969,1.0,0.4693666398525238,0.6504911780357361,0.6504911780357361,1.0,1.0,-2.5568103790283203,1.0966955423355105,1.4601147174835205,0.5171887874603271,0.8888074159622192,0.8888074159622192,0.0,88.98731994628906,64.0,47622.796875,0.0,1337.4163818359375,1.0,280.3563537597656,283.40234375,295.7068176269531,298.8089599609375,293.1499938964844,293.1499938964844,280.6499938964844,38497.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593366742134094,1.0,0.0,0.0,3.7327375411987305,3.7327628135681152,9.297114615947066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.09423828125,0.0,1646.293701171875,1895.4371337890625,0.0,3022.78369140625,0.9252985715866088,1.0,0.0,3.0,1.0,0.0
18179220,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.971274435520172,0.3434353470802307,0.3085579574108124,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9805104732513428,0.3542178571224212,0.3350310027599334,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.997406005859375,0.3771584630012512,0.2636927664279938,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9173768758773804,0.2936737835407257,0.2782910466194153,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.822742223739624,0.2111309319734573,0.9524478912353516,285.0464782714844,284.95001220703125,298.3736267089844,292.6949157714844,297.7868347167969,297.3464050292969,285.0462341308594,1.0,0.4625908732414245,0.6489427089691162,0.6489427089691162,1.0,1.0,-2.5666966438293457,1.100346922874451,1.466349720954895,0.5183916091918945,1.0,1.0,0.0,77.74564361572266,82.0,47060.1328125,0.0,1300.826416015625,1.0,280.6434936523437,283.5686340332031,295.6688232421875,298.6721496582031,293.1499938964844,293.1499938964844,280.3500061035156,33304.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498912453651428,1.0,0.0,0.0,3.845122814178467,3.845148324966431,9.865377705864375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.353515625,0.0,1740.0335693359375,1895.4371337890625,0.0,2934.252197265625,0.9470877647399902,1.0,0.0,3.0,1.0,0.0
18179280,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.971274435520172,0.3434353470802307,0.3085579574108124,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9805104732513428,0.3542178571224212,0.3350310027599334,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.997406005859375,0.3771584630012512,0.2636927664279938,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9173768758773804,0.2936737835407257,0.2782910466194153,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.822742223739624,0.2111309319734573,0.9524478912353516,285.0464782714844,284.95001220703125,298.3736267089844,292.6949157714844,297.7868347167969,297.3464050292969,285.0462341308594,1.0,0.4625908732414245,0.6489427089691162,0.6489427089691162,1.0,1.0,-2.5666966438293457,1.100346922874451,1.466349720954895,0.5183916091918945,1.0,1.0,0.0,77.74564361572266,82.0,47060.1328125,0.0,1300.826416015625,1.0,280.6434936523437,283.5686340332031,295.6688232421875,298.6721496582031,293.1499938964844,293.1499938964844,280.3500061035156,33304.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498912453651428,1.0,0.0,0.0,3.845122814178467,3.845148324966431,9.865377705864375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.353515625,0.0,1740.0335693359375,1895.4371337890625,0.0,2934.252197265625,0.9470877647399902,1.0,0.0,3.0,1.0,0.0
18179340,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9960838556289672,0.3464551270008087,0.3109418749809265,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9990000128746032,0.358042299747467,0.3328466117382049,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9990000128746032,0.3808311522006988,0.2458394169807434,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9485137462615968,0.2950275540351867,0.2798856496810913,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8444460034370422,0.2121494859457016,0.9545608758926392,284.775390625,284.95001220703125,298.4345703125,292.7193603515625,297.8238830566406,297.36358642578125,284.8293151855469,1.0,0.4645736515522003,0.6473941802978516,0.6473941802978516,1.0,1.0,-2.589226245880127,1.1081626415252686,1.4810636043548584,0.5315725803375244,0.8173820376396179,0.8173820376396179,0.0,73.74929809570312,100.0,47790.859375,0.0,1291.848876953125,1.0,280.3563842773437,283.3587646484375,295.7489929199219,298.8428649902344,293.1499938964844,293.1499938964844,280.6499938964844,41416.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605496883392334,1.0,0.0,0.0,3.738678216934204,3.738703966140747,9.326731174041923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7744140625,0.0,1675.598876953125,1895.4371337890625,0.0,3034.16064453125,0.9249351024627686,1.0,0.0,3.0,1.0,0.0
18179400,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9960838556289672,0.3464551270008087,0.3109418749809265,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9990000128746032,0.358042299747467,0.3328466117382049,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9990000128746032,0.3808311522006988,0.2458394169807434,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9485137462615968,0.2950275540351867,0.2798856496810913,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8444460034370422,0.2121494859457016,0.9545608758926392,284.775390625,284.95001220703125,298.4345703125,292.7193603515625,297.8238830566406,297.36358642578125,284.8293151855469,1.0,0.4645736515522003,0.6473941802978516,0.6473941802978516,1.0,1.0,-2.589226245880127,1.1081626415252686,1.4810636043548584,0.5315725803375244,0.8173820376396179,0.8173820376396179,0.0,73.74929809570312,100.0,47790.859375,0.0,1291.848876953125,1.0,280.3563842773437,283.3587646484375,295.7489929199219,298.8428649902344,293.1499938964844,293.1499938964844,280.6499938964844,41416.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605496883392334,1.0,0.0,0.0,3.738678216934204,3.738703966140747,9.326731174041923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7744140625,0.0,1675.598876953125,1895.4371337890625,0.0,3034.16064453125,0.9249351024627686,1.0,0.0,3.0,1.0,0.0
18179460,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7741886377334595,0.3540204465389251,0.3216415047645569,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7819927930831909,0.3646682500839233,0.3488436639308929,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7980474233627319,0.3873070478439331,0.273391455411911,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7346370220184326,0.2992826998233795,0.288016676902771,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6569278836250305,0.2130872160196304,0.9837156534194946,285.05291748046875,284.95001220703125,298.4961853027344,292.7428894042969,297.84722900390625,297.3975830078125,285.0050964355469,1.0,0.4431236088275909,0.6456539630889893,0.6456539630889893,1.0,1.0,-1.90228283405304,0.7664569616317749,1.1358258724212646,0.453986644744873,0.9929401874542236,0.9929401874542236,0.0,170.1750946044922,88.0,40287.03515625,0.0,1316.98046875,1.0,280.6427307128906,283.51385498046875,295.6685485839844,298.56658935546875,293.1499938964844,293.1499938964844,280.3500061035156,34389.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418164849281311,1.0,0.0,0.0,3.756790399551392,3.756815195083618,9.417316846338508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.9794921875,0.0,1642.84912109375,1895.4371337890625,0.0,2858.69140625,0.9305126667022704,1.0,0.0,3.0,1.0,0.0
18179520,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7741886377334595,0.3540204465389251,0.3216415047645569,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7819927930831909,0.3646682500839233,0.3488436639308929,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7980474233627319,0.3873070478439331,0.273391455411911,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7346370220184326,0.2992826998233795,0.288016676902771,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6569278836250305,0.2130872160196304,0.9837156534194946,285.05291748046875,284.95001220703125,298.4961853027344,292.7428894042969,297.84722900390625,297.3975830078125,285.0050964355469,1.0,0.4431236088275909,0.6456539630889893,0.6456539630889893,1.0,1.0,-1.90228283405304,0.7664569616317749,1.1358258724212646,0.453986644744873,0.9929401874542236,0.9929401874542236,0.0,170.1750946044922,88.0,40287.03515625,0.0,1316.98046875,1.0,280.6427307128906,283.51385498046875,295.6685485839844,298.56658935546875,293.1499938964844,293.1499938964844,280.3500061035156,34389.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418164849281311,1.0,0.0,0.0,3.756790399551392,3.756815195083618,9.417316846338508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.9794921875,0.0,1642.84912109375,1895.4371337890625,0.0,2858.69140625,0.9305126667022704,1.0,0.0,3.0,1.0,0.0
18179580,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9965440034866332,0.3559322655200958,0.3206463158130646,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.3678697049617767,0.3425895869731903,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.3899535834789276,0.2530354857444763,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9460572004318236,0.3016968369483948,0.2860824763774872,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8410794734954834,0.2151480615139007,0.9701812267303468,284.9820251464844,284.95001220703125,298.5360107421875,292.75738525390625,297.88934326171875,297.4019775390625,284.9809875488281,1.0,0.4678459763526916,0.6445402503013611,0.6445402503013611,1.0,1.0,-2.606229066848755,1.1130237579345703,1.4932053089141846,0.5398139953613281,0.949356198310852,0.949356198310852,0.0,76.40744018554688,88.0,48764.55859375,0.0,1346.293212890625,1.0,280.3771057128906,283.4658203125,295.77557373046875,298.8710632324219,293.1499938964844,293.1499938964844,280.3500061035156,35346.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474575281143188,1.0,0.0,0.0,3.763767719268799,3.763792753219605,9.452330118620011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.88623046875,0.0,1658.4193115234375,1895.4371337890625,0.0,2911.463134765625,0.931373119354248,1.0,0.0,3.0,1.0,0.0
18179640,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9940018653869628,0.3552071154117584,0.3201777637004852,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.3679738640785217,0.3456135094165802,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.3899969160556793,0.2552704811096191,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9431762099266052,0.3017202615737915,0.2862828969955444,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8389347791671753,0.2150508463382721,0.9708494544029236,284.95416259765625,284.95001220703125,298.5585327148437,292.76531982421875,297.8896484375,297.3888244628906,284.95367431640625,1.0,0.4690304398536682,0.6439138054847717,0.6439138054847717,1.0,1.0,-2.6155447959899902,1.119862675666809,1.4956820011138916,0.5262615084648132,0.9349244832992554,0.9349244832992554,0.0,76.47256469726562,106.0,48644.609375,0.0,1357.3475341796875,1.0,280.3570861816406,283.4345397949219,295.8091735839844,298.9356384277344,293.1499938964844,293.1499938964844,280.04998779296875,35464.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524506688117981,1.0,0.0,0.0,3.779571056365967,3.779596328735352,9.531874525237072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.4267578125,0.0,1678.00634765625,1895.4371337890625,0.0,2958.2294921875,0.9335891604423524,1.0,0.0,3.0,1.0,0.0
18179700,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.982385754585266,0.3544944226741791,0.3194997608661651,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.992120325565338,0.3678095042705536,0.3487296998500824,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.3896376192569732,0.2659855484962463,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.928676187992096,0.3018988370895386,0.2865524590015411,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8283053636550903,0.214916780591011,0.9710878729820251,284.84197998046875,284.95001220703125,298.5899658203125,292.77606201171875,297.8896484375,297.36541748046875,284.8396911621094,1.0,0.4739910066127777,0.6430436968803406,0.6430436968803406,1.0,1.0,-2.6313669681549072,1.1266024112701416,1.5047645568847656,0.5296006798744202,0.8441027402877808,0.8441027402877808,0.0,79.75831604003906,106.0,49566.921875,0.0,1393.05712890625,1.0,280.0973815917969,283.3023376464844,295.86651611328125,299.1414489746094,293.1499938964844,293.1499938964844,280.04998779296875,40008.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641672730445862,1.0,0.0,0.0,3.699994802474976,3.700019836425781,9.134725473813888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.81103515625,0.0,1619.9041748046875,1895.4371337890625,0.0,3068.09375,0.9168516397476196,1.0,0.0,3.0,1.0,0.0
18179760,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9578999280929564,0.3545226752758026,0.3193842470645904,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.969990611076355,0.368084967136383,0.3489757478237152,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.986068069934845,0.3876645565032959,0.272152841091156,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9024422764778136,0.3022016882896423,0.2869799733161926,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8082033395767212,0.2147753536701202,0.971458613872528,284.89178466796875,284.95001220703125,298.62158203125,292.7864685058594,297.89129638671875,297.3446350097656,284.89508056640625,1.0,0.4793526828289032,0.6423267722129822,0.6423267722129822,1.0,1.0,-2.639073371887207,1.129628300666809,1.509445071220398,0.5312268733978271,0.8482025265693665,0.8482025265693665,0.0,85.87374877929688,124.0,49447.68359375,0.0,1431.2034912109375,1.0,280.0576477050781,283.3544311523437,295.8459777832031,299.072509765625,293.1499938964844,293.1499938964844,280.3500061035156,40417.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688557744026184,1.0,0.0,0.0,3.5819637775421143,3.5819878578186035,8.561220283809234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.26806640625,0.0,1491.22265625,1895.4371337890625,0.0,3112.076904296875,0.8942673802375793,1.0,0.0,3.0,1.0,0.0
18179820,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9075242877006532,0.3567240834236145,0.3213531970977783,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9203422665596008,0.3703995645046234,0.3512258529663086,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9361708760261536,0.386338472366333,0.2710492610931396,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8598092198371887,0.303788959980011,0.2887623608112335,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7690938115119934,0.2151350528001785,0.9748347997665404,285.0307312011719,284.95001220703125,298.6853942871094,292.80615234375,297.9127197265625,297.3346252441406,285.0292053222656,1.0,0.4909452199935913,0.6408929228782654,0.6408929228782654,1.0,1.0,-2.649851560592652,1.1336604356765747,1.5161911249160769,0.5326258540153503,0.9708601832389832,0.9708601832389832,0.0,100.28673553466795,142.0,49068.31640625,0.0,1510.3109130859375,1.0,280.3428039550781,283.4960021972656,295.7891845703125,298.91949462890625,293.1499938964844,293.1499938964844,280.04998779296875,32768.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610326051712036,1.0,0.0,0.0,3.7214412689208975,3.721465349197388,9.240928875442478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.0517578125,0.0,1589.459716796875,1895.4371337890625,0.0,3038.68994140625,0.9189305901527404,1.0,0.0,3.0,1.0,0.0
18179880,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9075242877006532,0.3567240834236145,0.3213531970977783,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9203422665596008,0.3703995645046234,0.3512258529663086,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9361708760261536,0.386338472366333,0.2710492610931396,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8598092198371887,0.303788959980011,0.2887623608112335,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7690938115119934,0.2151350528001785,0.9748347997665404,285.0307312011719,284.95001220703125,298.6853942871094,292.80615234375,297.9127197265625,297.3346252441406,285.0292053222656,1.0,0.4909452199935913,0.6408929228782654,0.6408929228782654,1.0,1.0,-2.649851560592652,1.1336604356765747,1.5161911249160769,0.5326258540153503,0.9708601832389832,0.9708601832389832,0.0,100.28673553466795,142.0,49068.31640625,0.0,1510.3109130859375,1.0,280.3428039550781,283.4960021972656,295.7891845703125,298.91949462890625,293.1499938964844,293.1499938964844,280.04998779296875,32768.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610326051712036,1.0,0.0,0.0,3.7214412689208975,3.721465349197388,9.240928875442478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.0517578125,0.0,1589.459716796875,1895.4371337890625,0.0,3038.68994140625,0.9189305901527404,1.0,0.0,3.0,1.0,0.0
18179940,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8713744878768921,0.3582428693771362,0.3235544264316559,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8827402591705322,0.3725307881832123,0.3539952635765075,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8937163949012756,0.3856848776340484,0.2710656523704529,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8279064297676086,0.3049421012401581,0.2906413376331329,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.739437460899353,0.2151703685522079,0.978567361831665,284.9002380371094,284.95001220703125,298.75,292.8241882324219,297.93377685546875,297.3236389160156,284.9034423828125,1.0,0.5035926699638367,0.6394590139389038,0.6394590139389038,1.0,1.0,-2.6625919342041016,1.13854718208313,1.5240448713302612,0.534684956073761,0.8686478734016418,0.8686478734016418,0.0,116.27163696289062,160.0,50005.3359375,0.0,1600.4000244140625,1.0,280.0569763183594,283.3501281738281,295.8601379394531,299.11309814453125,293.1499938964844,293.1499938964844,280.3500061035156,38676.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872366189956665,1.0,0.0,0.0,3.626033782958984,3.6260581016540527,8.773179160925793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.4443359375,0.0,1526.559326171875,1895.4371337890625,0.0,3145.005615234375,0.9020946621894836,1.0,0.0,3.0,1.0,0.0
18180000,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8713744878768921,0.3582428693771362,0.3235544264316559,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8827402591705322,0.3725307881832123,0.3539952635765075,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8937163949012756,0.3856848776340484,0.2710656523704529,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8279064297676086,0.3049421012401581,0.2906413376331329,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.739437460899353,0.2151703685522079,0.978567361831665,284.9002380371094,284.95001220703125,298.75,292.8241882324219,297.93377685546875,297.3236389160156,284.9034423828125,1.0,0.5035926699638367,0.6394590139389038,0.6394590139389038,1.0,1.0,-2.6625919342041016,1.13854718208313,1.5240448713302612,0.534684956073761,0.8686478734016418,0.8686478734016418,0.0,116.27163696289062,160.0,50005.3359375,0.0,1600.4000244140625,1.0,280.0569763183594,283.3501281738281,295.8601379394531,299.11309814453125,293.1499938964844,293.1499938964844,280.3500061035156,38676.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872366189956665,1.0,0.0,0.0,3.626033782958984,3.6260581016540527,8.773179160925793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.4443359375,0.0,1526.559326171875,1895.4371337890625,0.0,3145.005615234375,0.9020946621894836,1.0,0.0,3.0,1.0,0.0
18180060,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8444623947143555,0.360777884721756,0.3261239528656006,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8551782369613647,0.3754738867282867,0.3571414351463318,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8635856509208679,0.3863906562328338,0.2717458307743072,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8025041222572327,0.3066490590572357,0.2926874458789825,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7169134020805359,0.2155797630548477,0.9827236533164978,285.0405578613281,284.95001220703125,298.815673828125,292.8408203125,297.961669921875,297.32391357421875,285.0389709472656,1.0,0.5167739391326904,0.6376115083694458,0.6376115083694458,1.0,1.0,-2.677722930908203,1.1442487239837646,1.533474326133728,0.5368935465812683,0.9983892440795898,0.9983892440795898,0.0,132.94717407226562,163.0,49645.9609375,0.0,1697.9617919921875,1.0,280.3432006835937,283.4906311035156,295.8190612792969,298.98175048828125,293.1499938964844,293.1499938964844,280.04998779296875,32365.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639022707939148,1.0,0.0,0.0,3.772605180740357,3.772629737854004,9.496771440353768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.54541015625,0.0,1645.788330078125,1895.4371337890625,0.0,3065.60791015625,0.930216670036316,1.0,0.0,3.0,1.0,0.0
18180120,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8444623947143555,0.360777884721756,0.3261239528656006,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8551782369613647,0.3754738867282867,0.3571414351463318,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8635856509208679,0.3863906562328338,0.2717458307743072,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8025041222572327,0.3066490590572357,0.2926874458789825,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7169134020805359,0.2155797630548477,0.9827236533164978,285.0405578613281,284.95001220703125,298.815673828125,292.8408203125,297.961669921875,297.32391357421875,285.0389709472656,1.0,0.5167739391326904,0.6376115083694458,0.6376115083694458,1.0,1.0,-2.677722930908203,1.1442487239837646,1.533474326133728,0.5368935465812683,0.9983892440795898,0.9983892440795898,0.0,132.94717407226562,163.0,49645.9609375,0.0,1697.9617919921875,1.0,280.3432006835937,283.4906311035156,295.8190612792969,298.98175048828125,293.1499938964844,293.1499938964844,280.04998779296875,32365.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639022707939148,1.0,0.0,0.0,3.772605180740357,3.772629737854004,9.496771440353768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.54541015625,0.0,1645.788330078125,1895.4371337890625,0.0,3065.60791015625,0.930216670036316,1.0,0.0,3.0,1.0,0.0
18180180,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8300217390060425,0.3622148036956787,0.3281634151935577,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8406829833984375,0.3777501583099365,0.359969824552536,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8470861911773682,0.3864277899265289,0.2723002433776855,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.787399411201477,0.3077649176120758,0.2943976521492004,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7027955055236816,0.2155768871307373,0.9855825901031494,284.89141845703125,284.95001220703125,298.88262939453125,292.8564453125,297.9847106933594,297.3151550292969,284.8943786621094,1.0,0.5255886316299438,0.6357640027999878,0.6357640027999878,1.0,1.0,-2.68973970413208,1.1484249830245972,1.541314721107483,0.5385214686393738,0.8851679563522339,0.8851679563522339,0.0,144.60887145996094,151.0,50657.5078125,0.0,1768.9476318359375,1.0,280.0563049316406,283.3247375488281,295.8938293457031,299.1878356933594,293.1499938964844,293.1499938964844,280.3500061035156,38342.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756191730499268,1.0,0.0,0.0,3.7011139392852783,3.701138973236084,9.140252927863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.2626953125,0.0,1608.5560302734375,1895.4371337890625,0.0,3175.512939453125,0.9182249307632446,1.0,0.0,3.0,1.0,0.0
18180240,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8300217390060425,0.3622148036956787,0.3281634151935577,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8406829833984375,0.3777501583099365,0.359969824552536,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8470861911773682,0.3864277899265289,0.2723002433776855,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.787399411201477,0.3077649176120758,0.2943976521492004,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7027955055236816,0.2155768871307373,0.9855825901031494,284.89141845703125,284.95001220703125,298.88262939453125,292.8564453125,297.9847106933594,297.3151550292969,284.8943786621094,1.0,0.5255886316299438,0.6357640027999878,0.6357640027999878,1.0,1.0,-2.68973970413208,1.1484249830245972,1.541314721107483,0.5385214686393738,0.8851679563522339,0.8851679563522339,0.0,144.60887145996094,151.0,50657.5078125,0.0,1768.9476318359375,1.0,280.0563049316406,283.3247375488281,295.8938293457031,299.1878356933594,293.1499938964844,293.1499938964844,280.3500061035156,38342.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756191730499268,1.0,0.0,0.0,3.7011139392852783,3.701138973236084,9.140252927863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.2626953125,0.0,1608.5560302734375,1895.4371337890625,0.0,3175.512939453125,0.9182249307632446,1.0,0.0,3.0,1.0,0.0
18180300,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8280928134918213,0.3633178174495697,0.328948050737381,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8389371037483215,0.3791386485099792,0.3611511886119842,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8445315361022949,0.3867699801921844,0.2724118530750274,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7853006720542908,0.3085081577301025,0.2950125336647033,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7004293203353882,0.2156929522752761,0.985922396183014,285.031005859375,284.95001220703125,298.91656494140625,292.8638916015625,297.9984741210937,297.3143615722656,285.0369873046875,1.0,0.5270510315895081,0.6348402500152588,0.6348402500152588,1.0,1.0,-2.6933817863464355,1.1494170427322388,1.5439647436141968,0.5386897325515747,0.9806998372077942,0.9806998372077942,0.0,146.68173217773438,151.0,49912.80859375,0.0,1783.8768310546875,1.0,280.3033447265625,283.47760009765625,295.8363037109375,298.98394775390625,293.1499938964844,293.1499938964844,280.3500061035156,33971.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694136738777161,1.0,0.0,0.0,3.7470645904541016,3.747089147567749,9.36862079470302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.65771484375,0.0,1628.2784423828125,1895.4371337890625,0.0,3117.310546875,0.9274948239326476,1.0,0.0,3.0,1.0,0.0
18180360,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.829613208770752,0.3646944165229797,0.3300937712192535,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8406294584274292,0.3807623982429504,0.3625882267951965,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8455395698547363,0.3873995840549469,0.2727709412574768,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7866910696029663,0.3094532787799835,0.2958210110664367,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7012611627578735,0.2159761637449264,0.9868334531784058,285.0381164550781,284.95001220703125,298.9507751464844,292.87109375,298.0141296386719,297.3167419433594,285.0370788574219,1.0,0.5274363160133362,0.6338956356048584,0.6338956356048584,1.0,1.0,-2.698981285095215,1.1512937545776367,1.547687530517578,0.5393078923225403,1.0,1.0,0.0,146.397216796875,139.0,50109.53125,0.0,1790.9293212890625,1.0,280.3433837890625,283.4751892089844,295.8490905761719,299.04443359375,293.1499938964844,293.1499938964844,280.04998779296875,32957.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671621680259705,1.0,0.0,0.0,3.8254587650299072,3.825484037399292,9.764731885297806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.90283203125,0.0,1713.4146728515625,1895.4371337890625,0.0,3096.189208984375,0.9425060749053956,1.0,0.0,3.0,1.0,0.0
18180420,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8362470865249634,0.3661944568157196,0.331599473953247,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8479967713356018,0.3831740617752075,0.3649287223815918,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.851527750492096,0.3876533210277557,0.2730366885662079,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7934504747390747,0.3106501996517181,0.2969858348369598,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.706561267375946,0.216070756316185,0.9871631860733032,284.8869934082031,284.95001220703125,299.02008056640625,292.8848571777344,298.0390319824219,297.3099670410156,284.8893127441406,1.0,0.5255745053291321,0.6320064663887024,0.6320064663887024,1.0,1.0,-2.7057273387908936,1.1529334783554075,1.5527937412261963,0.5396006107330322,0.8942106366157532,0.8942106366157532,0.0,142.5713348388672,127.0,51063.87109375,0.0,1783.3863525390625,1.0,280.0567932128906,283.3071594238281,295.9185485839844,299.2398986816406,293.1499938964844,293.1499938964844,280.3500061035156,38389.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878150463104248,1.0,0.0,0.0,3.7521064281463614,3.752131938934326,9.393849040861824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.41455078125,0.0,1668.1396484375,1895.4371337890625,0.0,3199.244873046875,0.9296780228614808,1.0,0.0,3.0,1.0,0.0
18180480,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8362470865249634,0.3661944568157196,0.331599473953247,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8479967713356018,0.3831740617752075,0.3649287223815918,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.851527750492096,0.3876533210277557,0.2730366885662079,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7934504747390747,0.3106501996517181,0.2969858348369598,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.706561267375946,0.216070756316185,0.9871631860733032,284.8869934082031,284.95001220703125,299.02008056640625,292.8848571777344,298.0390319824219,297.3099670410156,284.8893127441406,1.0,0.5255745053291321,0.6320064663887024,0.6320064663887024,1.0,1.0,-2.7057273387908936,1.1529334783554075,1.5527937412261963,0.5396006107330322,0.8942106366157532,0.8942106366157532,0.0,142.5713348388672,127.0,51063.87109375,0.0,1783.3863525390625,1.0,280.0567932128906,283.3071594238281,295.9185485839844,299.2398986816406,293.1499938964844,293.1499938964844,280.3500061035156,38389.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878150463104248,1.0,0.0,0.0,3.7521064281463614,3.752131938934326,9.393849040861824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.41455078125,0.0,1668.1396484375,1895.4371337890625,0.0,3199.244873046875,0.9296780228614808,1.0,0.0,3.0,1.0,0.0
