time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180540,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8488957285881042,0.3687756657600403,0.3332714140415191,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8616191744804382,0.3863582015037536,0.3673392534255981,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8637807965278625,0.3888144493103027,0.2733754813671112,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8061375617980957,0.3124617338180542,0.2981557250022888,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7167622447013855,0.2166113704442978,0.9872970581054688,285.0394897460937,284.95001220703125,299.09039306640625,292.89776611328125,298.0703430175781,297.3135986328125,285.03912353515625,1.0,0.52146315574646,0.6301172971725464,0.6301172971725464,1.0,1.0,-2.712599754333496,1.154629826545715,1.5579699277877808,0.5397498607635498,1.0,1.0,0.0,135.1080322265625,115.0,50390.17578125,0.0,1759.175048828125,1.0,280.34356689453125,283.46630859375,295.8728942871094,299.0876770019531,293.1499938964844,293.1499938964844,280.04998779296875,33518.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691107034683228,1.0,0.0,0.0,3.85700798034668,3.857033729553223,9.926459370035443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.8125,0.0,1756.2777099609375,1895.4371337890625,0.0,3114.46875,0.949917733669281,1.0,0.0,3.0,1.0,0.0
18180600,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8488957285881042,0.3687756657600403,0.3332714140415191,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8616191744804382,0.3863582015037536,0.3673392534255981,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8637807965278625,0.3888144493103027,0.2733754813671112,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8061375617980957,0.3124617338180542,0.2981557250022888,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7167622447013855,0.2166113704442978,0.9872970581054688,285.0394897460937,284.95001220703125,299.09039306640625,292.89776611328125,298.0703430175781,297.3135986328125,285.03912353515625,1.0,0.52146315574646,0.6301172971725464,0.6301172971725464,1.0,1.0,-2.712599754333496,1.154629826545715,1.5579699277877808,0.5397498607635498,1.0,1.0,0.0,135.1080322265625,115.0,50390.17578125,0.0,1759.175048828125,1.0,280.34356689453125,283.46630859375,295.8728942871094,299.0876770019531,293.1499938964844,293.1499938964844,280.04998779296875,33518.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691107034683228,1.0,0.0,0.0,3.85700798034668,3.857033729553223,9.926459370035443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.8125,0.0,1756.2777099609375,1895.4371337890625,0.0,3114.46875,0.949917733669281,1.0,0.0,3.0,1.0,0.0
18180660,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8660212159156799,0.3703493177890777,0.3346590399742126,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8800597190856934,0.3889277577400207,0.3696295619010925,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8807172775268555,0.3892260491847992,0.2736068367958069,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8219977617263794,0.3137739598751068,0.2992283999919891,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7296077013015747,0.2168438285589218,0.9872811436653136,284.8883361816406,284.95001220703125,299.16168212890625,292.9098815917969,298.0968017578125,297.30828857421875,284.8905334472656,1.0,0.5161145925521851,0.6283189058303833,0.6283189058303833,1.0,1.0,-2.7185754776000977,1.1559221744537354,1.5626533031463623,0.5399035215377808,0.9021399617195128,0.9021399617195128,0.0,125.9631805419922,103.0,51361.625,0.0,1725.700927734375,1.0,280.05670166015625,283.2970275878906,295.9412841796875,299.28106689453125,293.1499938964844,293.1499938964844,279.75,38350.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795964121818542,1.0,0.0,0.0,3.7859840393066406,3.786009788513184,9.56424742071249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.822265625,0.0,1708.0257568359375,1895.4371337890625,0.0,3212.79833984375,0.9372983574867249,1.0,0.0,3.0,1.0,0.0
18180720,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8660212159156799,0.3703493177890777,0.3346590399742126,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8800597190856934,0.3889277577400207,0.3696295619010925,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8807172775268555,0.3892260491847992,0.2736068367958069,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8219977617263794,0.3137739598751068,0.2992283999919891,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7296077013015747,0.2168438285589218,0.9872811436653136,284.8883361816406,284.95001220703125,299.16168212890625,292.9098815917969,298.0968017578125,297.30828857421875,284.8905334472656,1.0,0.5161145925521851,0.6283189058303833,0.6283189058303833,1.0,1.0,-2.7185754776000977,1.1559221744537354,1.5626533031463623,0.5399035215377808,0.9021399617195128,0.9021399617195128,0.0,125.9631805419922,103.0,51361.625,0.0,1725.700927734375,1.0,280.05670166015625,283.2970275878906,295.9412841796875,299.28106689453125,293.1499938964844,293.1499938964844,279.75,38350.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795964121818542,1.0,0.0,0.0,3.7859840393066406,3.786009788513184,9.56424742071249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.822265625,0.0,1708.0257568359375,1895.4371337890625,0.0,3212.79833984375,0.9372983574867249,1.0,0.0,3.0,1.0,0.0
18180780,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8805009126663208,0.3712343573570251,0.3352164924144745,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.895555317401886,0.390559434890747,0.3709187805652618,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.894985020160675,0.3892551362514496,0.2734518647193908,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8346257209777832,0.3145084083080292,0.2996773421764374,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7401324510574341,0.216836079955101,0.9860790371894836,284.8303527832031,284.95001220703125,299.21356201171875,292.9181213378906,298.1146850585937,297.3022766113281,284.8407287597656,1.0,0.5115695595741272,0.6270240545272827,0.6270240545272827,1.0,1.0,-2.719705104827881,1.1553795337677002,1.5643254518508911,0.539209246635437,0.808368444442749,0.808368444442749,0.0,118.95545959472656,103.0,51470.76171875,0.0,1694.882080078125,1.0,279.77130126953125,283.23504638671875,295.9571838378906,299.3536682128906,293.1499938964844,293.1499938964844,279.75,44843.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866872191429138,1.0,0.0,0.0,3.538097381591797,3.5381219387054443,8.352814688805665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.28759765625,0.0,1476.337646484375,1895.4371337890625,0.0,3279.21337890625,0.8871167302131653,1.0,0.0,3.0,1.0,0.0
18180840,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8870096206665039,0.3717576265335083,0.3354497849941253,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.902423858642578,0.3913169801235199,0.3714236617088318,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9013628959655762,0.3894099295139313,0.2733946144580841,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8402559161186218,0.3148889243602752,0.2998475134372711,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7448751926422119,0.2168959528207779,0.985563576221466,284.876708984375,284.95001220703125,299.2338562011719,292.9212646484375,298.1226806640625,297.3016357421875,284.8802185058594,1.0,0.5096970796585083,0.6265205144882202,0.6265205144882202,1.0,1.0,-2.720106363296509,1.1551523208618164,1.5649539232254028,0.5389020442962646,0.8218768239021301,0.8218768239021301,0.0,116.07723999023438,91.0,51427.08203125,0.0,1682.1265869140625,1.0,279.7579650878906,283.2702331542969,295.936767578125,299.2968444824219,293.1499938964844,293.1499938964844,280.04998779296875,42137.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858497738838196,1.0,0.0,0.0,3.4966509342193604,3.4966745376586914,8.158266382451984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.77978515625,0.0,1413.15234375,1895.4371337890625,0.0,3271.374755859375,0.8771793842315674,1.0,0.0,3.0,1.0,0.0
18180900,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9010298252105712,0.3731165528297424,0.3361923098564148,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9179937839508056,0.3929974138736725,0.3725709319114685,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9158517122268676,0.3900690078735351,0.2735070586204529,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8524574637413025,0.3158394396305084,0.3003463745117187,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7552501559257507,0.2172054499387741,0.9852792620658876,285.0107421875,284.95001220703125,299.270263671875,292.9266967773437,298.13946533203125,297.3046264648437,285.0149841308594,1.0,0.5063340067863464,0.6256213188171387,0.6256213188171387,1.0,1.0,-2.722764730453491,1.1556410789489746,1.5671236515045166,0.5387943387031555,0.9083415865898132,0.9083415865898132,0.0,110.52101135253906,91.0,50745.91015625,0.0,1660.2325439453125,1.0,279.99786376953125,283.4136047363281,295.8760681152344,299.0798645019531,293.1499938964844,293.1499938964844,280.04998779296875,35184.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771693706512451,1.0,0.0,0.0,3.542741298675537,3.542764186859131,8.374756248485937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.43359375,0.0,1411.1583251953125,1895.4371337890625,0.0,3190.0478515625,0.8831698298454285,1.0,0.0,3.0,1.0,0.0
18180960,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9194693565368652,0.3745929300785064,0.3372814059257507,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9381062984466552,0.3948220312595367,0.3740150034427643,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9349942803382874,0.3908933997154236,0.2738770842552185,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8678910732269287,0.316921204328537,0.3010925352573395,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.768487274646759,0.217636302113533,0.985892117023468,285.0086364746094,284.95001220703125,299.30682373046875,292.9319763183594,298.1572570800781,297.3092346191406,285.00750732421875,1.0,0.5030189156532288,0.6247608065605164,0.6247608065605164,1.0,1.0,-2.7278847694396973,1.1572813987731934,1.5706032514572144,0.539335310459137,0.9280118942260742,0.9280118942260742,0.0,104.56228637695312,79.0,50936.046875,0.0,1639.98828125,1.0,280.041748046875,283.4049987792969,295.89141845703125,299.1373291015625,293.1499938964844,293.1499938964844,279.75,33454.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732811212539673,1.0,0.0,0.0,3.621011018753052,3.621034383773804,8.748890536480758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.486328125,0.0,1482.260498046875,1895.4371337890625,0.0,3153.587158203125,0.8968960642814636,1.0,0.0,3.0,1.0,0.0
18181020,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9621710777282716,0.3763145506381988,0.3386657536029815,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9790849685668944,0.3976503610610962,0.3764199316501617,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9749278426170348,0.3915609717369079,0.274184912443161,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9042671322822572,0.3184093236923218,0.3022083044052124,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7997341752052307,0.2180418968200683,0.9861097931861876,284.9091796875,284.95001220703125,299.3805236816406,292.9421081542969,298.1860046386719,297.3064880371094,284.9118957519531,1.0,0.4961631596088409,0.6230397820472717,0.6230397820472717,1.0,1.0,-2.73441743850708,1.158815622329712,1.5756018161773682,0.539641797542572,0.8412450551986694,0.8412450551986694,0.0,93.1391372680664,97.0,51577.07421875,0.0,1596.229736328125,1.0,279.7579650878906,283.2899475097656,295.9623107910156,299.31561279296875,293.1499938964844,293.1499938964844,280.04998779296875,39116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815199732780457,1.0,0.0,0.0,3.4883387088775635,3.488361597061157,8.119524181893212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.0908203125,0.0,1382.9244384765625,1895.4371337890625,0.0,3230.82373046875,0.8723008632659912,1.0,0.0,3.0,1.0,0.0
18181080,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9621710777282716,0.3763145506381988,0.3386657536029815,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9790849685668944,0.3976503610610962,0.3764199316501617,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9749278426170348,0.3915609717369079,0.274184912443161,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9042671322822572,0.3184093236923218,0.3022083044052124,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7997341752052307,0.2180418968200683,0.9861097931861876,284.9091796875,284.95001220703125,299.3805236816406,292.9421081542969,298.1860046386719,297.3064880371094,284.9118957519531,1.0,0.4961631596088409,0.6230397820472717,0.6230397820472717,1.0,1.0,-2.73441743850708,1.158815622329712,1.5756018161773682,0.539641797542572,0.8412450551986694,0.8412450551986694,0.0,93.1391372680664,97.0,51577.07421875,0.0,1596.229736328125,1.0,279.7579650878906,283.2899475097656,295.9623107910156,299.31561279296875,293.1499938964844,293.1499938964844,280.04998779296875,39116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815199732780457,1.0,0.0,0.0,3.4883387088775635,3.488361597061157,8.119524181893212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.0908203125,0.0,1382.9244384765625,1895.4371337890625,0.0,3230.82373046875,0.8723008632659912,1.0,0.0,3.0,1.0,0.0
18181140,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9662963151931764,0.3788887560367584,0.340724229812622,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9832953810691832,0.4011125862598419,0.3794635534286499,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.977753758430481,0.3929407000541687,0.2749679684638977,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.90818989276886,0.3203830420970917,0.303892970085144,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.802272379398346,0.2187787592411041,0.988777995109558,285.02374267578125,284.95001220703125,299.454833984375,292.9516906738281,298.2197570800781,297.3117370605469,285.0226135253906,1.0,0.4985207617282867,0.6213187575340271,0.6213187575340271,1.0,1.0,-2.746709108352661,1.1630070209503174,1.5837020874023438,0.5411064028739929,0.9508816599845886,0.9508816599845886,0.0,93.00338745117188,115.0,51263.3359375,0.0,1613.3348388671875,1.0,280.04132080078125,283.4065856933594,295.9266357421875,299.1905212402344,293.1499938964844,293.1499938964844,279.75,32474.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725112080574036,1.0,0.0,0.0,3.642505884170532,3.642529010772705,8.853068038661149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.2373046875,0.0,1498.518798828125,1895.4371337890625,0.0,3146.365478515625,0.9011244177818298,1.0,0.0,3.0,1.0,0.0
18181200,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9662963151931764,0.3788887560367584,0.340724229812622,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9832953810691832,0.4011125862598419,0.3794635534286499,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.977753758430481,0.3929407000541687,0.2749679684638977,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.90818989276886,0.3203830420970917,0.303892970085144,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.802272379398346,0.2187787592411041,0.988777995109558,285.02374267578125,284.95001220703125,299.454833984375,292.9516906738281,298.2197570800781,297.3117370605469,285.0226135253906,1.0,0.4985207617282867,0.6213187575340271,0.6213187575340271,1.0,1.0,-2.746709108352661,1.1630070209503174,1.5837020874023438,0.5411064028739929,0.9508816599845886,0.9508816599845886,0.0,93.00338745117188,115.0,51263.3359375,0.0,1613.3348388671875,1.0,280.04132080078125,283.4065856933594,295.9266357421875,299.1905212402344,293.1499938964844,293.1499938964844,279.75,32474.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725112080574036,1.0,0.0,0.0,3.642505884170532,3.642529010772705,8.853068038661149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.2373046875,0.0,1498.518798828125,1895.4371337890625,0.0,3146.365478515625,0.9011244177818298,1.0,0.0,3.0,1.0,0.0
18181260,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9413389563560486,0.3802225291728973,0.3425103724002838,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9617050290107728,0.4037476480007171,0.3824760019779205,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9534239768981934,0.3933504223823547,0.2756800055503845,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8857511281967163,0.3216539919376373,0.3055949807167053,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7819861173629761,0.2190016806125641,0.9919509291648864,284.9051208496094,284.95001220703125,299.5297241210937,292.9608154296875,298.2469177246094,297.3055114746094,284.9079895019531,1.0,0.5056969523429871,0.6194382905960083,0.6194382905960083,1.0,1.0,-2.759196281433105,1.1670886278152466,1.5921077728271484,0.5426428914070129,0.8551386594772339,0.8551386594772339,0.0,100.85379028320312,133.0,52120.88671875,0.0,1668.422119140625,1.0,279.7575988769531,283.2699890136719,295.9926452636719,299.3800354003906,293.1499938964844,293.1499938964844,280.04998779296875,38539.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830739259719849,1.0,0.0,0.0,3.5443825721740723,3.544406175613404,8.382518217331381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.23388671875,0.0,1437.2601318359375,1895.4371337890625,0.0,3245.38134765625,0.8840091824531555,1.0,0.0,3.0,1.0,0.0
18181320,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9413389563560486,0.3802225291728973,0.3425103724002838,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9617050290107728,0.4037476480007171,0.3824760019779205,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9534239768981934,0.3933504223823547,0.2756800055503845,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8857511281967163,0.3216539919376373,0.3055949807167053,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7819861173629761,0.2190016806125641,0.9919509291648864,284.9051208496094,284.95001220703125,299.5297241210937,292.9608154296875,298.2469177246094,297.3055114746094,284.9079895019531,1.0,0.5056969523429871,0.6194382905960083,0.6194382905960083,1.0,1.0,-2.759196281433105,1.1670886278152466,1.5921077728271484,0.5426428914070129,0.8551386594772339,0.8551386594772339,0.0,100.85379028320312,133.0,52120.88671875,0.0,1668.422119140625,1.0,279.7575988769531,283.2699890136719,295.9926452636719,299.3800354003906,293.1499938964844,293.1499938964844,280.04998779296875,38539.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830739259719849,1.0,0.0,0.0,3.5443825721740723,3.544406175613404,8.382518217331381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.23388671875,0.0,1437.2601318359375,1895.4371337890625,0.0,3245.38134765625,0.8840091824531555,1.0,0.0,3.0,1.0,0.0
18181380,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9080083966255188,0.382443368434906,0.3446604311466217,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9294378757476808,0.4070081412792206,0.3857768774032593,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9187917113304138,0.3944736123085022,0.2766105532646179,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8582051396369934,0.3233776390552521,0.3074997067451477,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7571178674697876,0.2194807827472686,0.9956911206245422,285.0277709960937,284.95001220703125,299.6050720214844,292.9695739746094,298.27935791015625,297.3079833984375,285.02593994140625,1.0,0.5156642198562622,0.6175578236579895,0.6175578236579895,1.0,1.0,-2.773642301559448,1.1720527410507202,1.601589560508728,0.5444629192352295,0.9702847599983216,0.9702847599983216,0.0,112.7452392578125,151.0,51802.015625,0.0,1746.04833984375,1.0,280.0426025390625,283.393310546875,295.9495544433594,299.24853515625,293.1499938964844,293.1499938964844,279.75,32327.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751480579376221,1.0,0.0,0.0,3.697861433029175,3.697885274887085,9.124194662035734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.75390625,0.0,1559.234619140625,1895.4371337890625,0.0,3171.094970703125,0.9132510423660278,1.0,0.0,3.0,1.0,0.0
18181440,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9080083966255188,0.382443368434906,0.3446604311466217,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9294378757476808,0.4070081412792206,0.3857768774032593,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9187917113304138,0.3944736123085022,0.2766105532646179,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8582051396369934,0.3233776390552521,0.3074997067451477,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7571178674697876,0.2194807827472686,0.9956911206245422,285.0277709960937,284.95001220703125,299.6050720214844,292.9695739746094,298.27935791015625,297.3079833984375,285.02593994140625,1.0,0.5156642198562622,0.6175578236579895,0.6175578236579895,1.0,1.0,-2.773642301559448,1.1720527410507202,1.601589560508728,0.5444629192352295,0.9702847599983216,0.9702847599983216,0.0,112.7452392578125,151.0,51802.015625,0.0,1746.04833984375,1.0,280.0426025390625,283.393310546875,295.9495544433594,299.24853515625,293.1499938964844,293.1499938964844,279.75,32327.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751480579376221,1.0,0.0,0.0,3.697861433029175,3.697885274887085,9.124194662035734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.75390625,0.0,1559.234619140625,1895.4371337890625,0.0,3171.094970703125,0.9132510423660278,1.0,0.0,3.0,1.0,0.0
18181500,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8930246829986572,0.3830839097499847,0.3457699716091156,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9128456115722656,0.4083417952060699,0.3875027000904083,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9022943377494812,0.3946976959705353,0.2771376073360443,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8450385928153992,0.3239973187446594,0.308519035577774,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7452982068061829,0.2195527702569961,0.9978495240211488,284.8865661621094,284.95001220703125,299.6429138183594,292.97381591796875,298.29327392578125,297.3052978515625,284.8803405761719,1.0,0.5213448405265808,0.6166175603866577,0.6166175603866577,1.0,1.0,-2.7815067768096924,1.174799561500549,1.6067073345184326,0.5455957055091858,0.8804621696472168,0.8804621696472168,0.0,119.7761459350586,151.0,52868.56640625,0.0,1791.2764892578125,1.0,279.7963256835937,283.2289123535156,296.0171813964844,299.4848327636719,293.1499938964844,293.1499938964844,279.75,36156.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828533291816711,1.0,0.0,0.0,3.692279815673828,3.692304134368897,9.096671078623332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.9404296875,0.0,1581.90380859375,1895.4371337890625,0.0,3243.314453125,0.9127637147903442,1.0,0.0,3.0,1.0,0.0
18181560,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8776786923408508,0.3834602534770965,0.3464435636997223,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8970867395401001,0.4094616770744324,0.3889082968235016,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8864021301269531,0.3946723043918609,0.2773880958557129,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8318041563034058,0.3244220316410064,0.3092737793922424,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7334492206573486,0.2194618135690689,0.9991175532341005,284.898193359375,284.95001220703125,299.6808166503906,292.9779968261719,298.3055114746094,297.2998046875,284.9013671875,1.0,0.5271804928779602,0.6155928373336792,0.6155928373336792,1.0,1.0,-2.78674054145813,1.176260471343994,1.6104799509048462,0.5460095405578613,0.8665031790733337,0.8665031790733337,0.0,127.67259979248048,169.0,52713.2734375,0.0,1836.802490234375,1.0,279.75714111328125,283.2464294433594,296.0126647949219,299.4383544921875,293.1499938964844,293.1499938964844,280.04998779296875,38521.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862309455871582,1.0,0.0,0.0,3.60771918296814,3.607743263244629,8.684778549650218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.83154296875,0.0,1505.2838134765625,1895.4371337890625,0.0,3274.94287109375,0.897834837436676,1.0,0.0,3.0,1.0,0.0
18181620,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8527753353118896,0.3854465782642364,0.3485113084316253,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8717436194419861,0.4126051962375641,0.3922412097454071,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8601744771003723,0.3956528007984161,0.278323233127594,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8094179034233093,0.3259753882884979,0.311164379119873,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7132344245910645,0.2197447717189788,1.002696871757507,285.0296936035156,284.95001220703125,299.75689697265625,292.9861755371094,298.3373107910156,297.30126953125,285.028076171875,1.0,0.5394448041915894,0.6135433912277222,0.6135433912277222,1.0,1.0,-2.800921678543091,1.1808675527572632,1.6200541257858276,0.5475249290466309,0.9864289164543152,0.9864289164543152,0.0,143.85337829589844,187.0,52329.109375,0.0,1936.1026611328125,1.0,280.0430603027344,283.3790283203125,295.9665832519531,299.2994079589844,293.1499938964844,293.1499938964844,279.75,32493.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783546090126038,1.0,0.0,0.0,3.7517435550689697,3.751767873764038,9.392031756760844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.998046875,0.0,1622.367431640625,1895.4371337890625,0.0,3201.15869140625,0.9255514740943908,1.0,0.0,3.0,1.0,0.0
18181680,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8527753353118896,0.3854465782642364,0.3485113084316253,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8717436194419861,0.4126051962375641,0.3922412097454071,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8601744771003723,0.3956528007984161,0.278323233127594,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8094179034233093,0.3259753882884979,0.311164379119873,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7132344245910645,0.2197447717189788,1.002696871757507,285.0296936035156,284.95001220703125,299.75689697265625,292.9861755371094,298.3373107910156,297.30126953125,285.028076171875,1.0,0.5394448041915894,0.6135433912277222,0.6135433912277222,1.0,1.0,-2.800921678543091,1.1808675527572632,1.6200541257858276,0.5475249290466309,0.9864289164543152,0.9864289164543152,0.0,143.85337829589844,187.0,52329.109375,0.0,1936.1026611328125,1.0,280.0430603027344,283.3790283203125,295.9665832519531,299.2994079589844,293.1499938964844,293.1499938964844,279.75,32493.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783546090126038,1.0,0.0,0.0,3.7517435550689697,3.751767873764038,9.392031756760844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.998046875,0.0,1622.367431640625,1895.4371337890625,0.0,3201.15869140625,0.9255514740943908,1.0,0.0,3.0,1.0,0.0
18181740,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8315988183021545,0.3862434923648834,0.350204586982727,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8500980138778687,0.4149591326713562,0.3953863978385925,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.837951123714447,0.3957374989986419,0.279100239276886,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7879595160484314,0.3268762826919555,0.3129070103168487,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6932541728019714,0.2195660024881363,1.005877137184143,284.8939819335937,284.95001220703125,299.8331604003906,292.9942321777344,298.363037109375,297.2924499511719,284.8969421386719,1.0,0.552047073841095,0.6114939451217651,0.6114939451217651,1.0,1.0,-2.813595056533813,1.184711456298828,1.628883719444275,0.5487968921661377,0.8781785368919373,0.8781785368919373,0.0,161.33656311035156,175.0,53279.921875,0.0,2040.16796875,1.0,279.75653076171875,283.2252197265625,296.02862548828125,299.4895324707031,293.1499938964844,293.1499938964844,280.04998779296875,38473.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893550038337708,1.0,0.0,0.0,3.668200492858887,3.668225049972534,8.978410050985985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.69287109375,0.0,1572.1131591796875,1895.4371337890625,0.0,3304.17529296875,0.9111135005950928,1.0,0.0,3.0,1.0,0.0
18181800,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8315988183021545,0.3862434923648834,0.350204586982727,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8500980138778687,0.4149591326713562,0.3953863978385925,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.837951123714447,0.3957374989986419,0.279100239276886,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7879595160484314,0.3268762826919555,0.3129070103168487,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6932541728019714,0.2195660024881363,1.005877137184143,284.8939819335937,284.95001220703125,299.8331604003906,292.9942321777344,298.363037109375,297.2924499511719,284.8969421386719,1.0,0.552047073841095,0.6114939451217651,0.6114939451217651,1.0,1.0,-2.813595056533813,1.184711456298828,1.628883719444275,0.5487968921661377,0.8781785368919373,0.8781785368919373,0.0,161.33656311035156,175.0,53279.921875,0.0,2040.16796875,1.0,279.75653076171875,283.2252197265625,296.02862548828125,299.4895324707031,293.1499938964844,293.1499938964844,280.04998779296875,38473.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893550038337708,1.0,0.0,0.0,3.668200492858887,3.668225049972534,8.978410050985985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.69287109375,0.0,1572.1131591796875,1895.4371337890625,0.0,3304.17529296875,0.9111135005950928,1.0,0.0,3.0,1.0,0.0
18181860,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8270925879478455,0.3880951702594757,0.3517104387283325,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8461253643035889,0.4180685579776764,0.3982324004173279,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8327921628952026,0.396667867898941,0.2796638607978821,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.783268928527832,0.3283476531505584,0.3142677545547485,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6881396174430847,0.2197513431310653,1.006878137588501,285.0290832519531,284.95001220703125,299.9096069335937,293.002197265625,298.39471435546875,297.29412841796875,285.02740478515625,1.0,0.5556607246398926,0.6094279289245605,0.6094279289245605,1.0,1.0,-2.82234001159668,1.1867190599441528,1.6356209516525269,0.5489832162857056,0.9991680383682252,0.9991680383682252,0.0,166.54847717285156,163.0,52755.88671875,0.0,2079.54150390625,1.0,280.0434265136719,283.36383056640625,295.9813232421875,299.3430480957031,293.1499938964844,293.1499938964844,279.75,32746.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812398910522461,1.0,0.0,0.0,3.799998998641968,3.800024032592773,9.635190281187531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2216796875,0.0,1681.195556640625,1895.4371337890625,0.0,3228.199462890625,0.9366355538368224,1.0,0.0,3.0,1.0,0.0
18181920,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8270925879478455,0.3880951702594757,0.3517104387283325,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8461253643035889,0.4180685579776764,0.3982324004173279,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8327921628952026,0.396667867898941,0.2796638607978821,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.783268928527832,0.3283476531505584,0.3142677545547485,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6881396174430847,0.2197513431310653,1.006878137588501,285.0290832519531,284.95001220703125,299.9096069335937,293.002197265625,298.39471435546875,297.29412841796875,285.02740478515625,1.0,0.5556607246398926,0.6094279289245605,0.6094279289245605,1.0,1.0,-2.82234001159668,1.1867190599441528,1.6356209516525269,0.5489832162857056,0.9991680383682252,0.9991680383682252,0.0,166.54847717285156,163.0,52755.88671875,0.0,2079.54150390625,1.0,280.0434265136719,283.36383056640625,295.9813232421875,299.3430480957031,293.1499938964844,293.1499938964844,279.75,32746.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812398910522461,1.0,0.0,0.0,3.799998998641968,3.800024032592773,9.635190281187531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2216796875,0.0,1681.195556640625,1895.4371337890625,0.0,3228.199462890625,0.9366355538368224,1.0,0.0,3.0,1.0,0.0
18181980,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8294312953948975,0.3887355029582977,0.3525862991809845,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8493062853813171,0.4200171530246734,0.4002713859081268,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.834766685962677,0.3968065679073334,0.2799411118030548,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7857860326766968,0.3291076719760895,0.315140426158905,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6897515654563904,0.2196499109268188,1.00683856010437,284.8736267089844,284.95001220703125,299.9708251953125,293.0085754394531,298.41571044921875,297.288330078125,284.87652587890625,1.0,0.5552383661270142,0.6077750325202942,0.6077750325202942,1.0,1.0,-2.8271872997283936,1.1872986555099487,1.6398886442184448,0.5487112402915955,0.884350597858429,0.884350597858429,0.0,165.23553466796875,163.0,53663.53125,0.0,2081.2041015625,1.0,279.7637023925781,283.19384765625,296.0489501953125,299.5483703613281,293.1499938964844,293.1499938964844,279.75,38595.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910964131355286,1.0,0.0,0.0,3.7355589866638175,3.735584259033203,9.311174835602288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.1669921875,0.0,1650.331787109375,1895.4371337890625,0.0,3320.4599609375,0.9254636764526368,1.0,0.0,3.0,1.0,0.0
18182040,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8303278684616089,0.38887619972229,0.3526504635810852,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8504723310470581,0.4204827547073364,0.4006580412387848,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8355952501296997,0.3968131840229034,0.2799077332019806,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7867704629898071,0.329274445772171,0.3152540028095245,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6904692649841309,0.219603955745697,1.0064595937728882,284.8864440917969,284.95001220703125,299.9861145019531,293.0101928710937,298.4207763671875,297.28662109375,284.8892822265625,1.0,0.5547667145729065,0.6073618531227112,0.6073618531227112,1.0,1.0,-2.827370405197144,1.1869741678237915,1.640396237373352,0.5483788847923279,0.8836103677749634,0.8836103677749634,0.0,164.50119018554688,151.0,53605.5859375,0.0,2077.96728515625,1.0,279.7561950683594,283.2053527832031,296.0416564941406,299.5253601074219,293.1499938964844,293.1499938964844,280.04998779296875,38716.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916397094726562,1.0,0.0,0.0,3.7113099098205566,3.711335182189941,9.190682135340468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.3798828125,0.0,1623.1246337890625,1895.4371337890625,0.0,3325.53857421875,0.9208078384399414,1.0,0.0,3.0,1.0,0.0
18182100,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8338164687156677,0.3897143900394439,0.3529999852180481,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8546719551086426,0.4220018684864044,0.4017498195171356,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8388882875442505,0.3972235321998596,0.279926985502243,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7904615998268127,0.3299721181392669,0.315622866153717,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6933620572090149,0.2196840792894363,1.0057121515274048,285.024169921875,284.95001220703125,300.0243835449219,293.01422119140625,298.4361572265625,297.28692626953125,285.0291748046875,1.0,0.5531735420227051,0.6063288450241089,0.6063288450241089,1.0,1.0,-2.828665971755981,1.1865497827529907,1.6421161890029907,0.5476788282394409,0.9763356447219848,0.9763356447219848,0.0,161.78085327148438,151.0,52793.37109375,0.0,2066.98974609375,1.0,280.00347900390625,283.3565673828125,295.98321533203125,299.3130798339844,293.1499938964844,293.1499938964844,280.04998779296875,34247.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852019906044006,1.0,0.0,0.0,3.753232717514038,3.7532575130462646,9.399489613315382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.80126953125,0.0,1637.6005859375,1895.4371337890625,0.0,3265.31005859375,0.9290517568588256,1.0,0.0,3.0,1.0,0.0
18182160,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8392693996429443,0.3908119797706604,0.3537741899490356,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8609046339988708,0.4237517714500427,0.4031716585159302,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8441224098205566,0.3978943526744842,0.2802222073078155,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7960741519927979,0.3308680653572082,0.3162497580051422,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6979904174804688,0.2199262976646423,1.0057947635650637,285.0267639160156,284.95001220703125,300.0626220703125,293.0182800292969,298.45330810546875,297.2902526855469,285.02545166015625,1.0,0.5512080192565918,0.6053686141967773,0.6053686141967773,1.0,1.0,-2.832510232925415,1.1873435974121094,1.6451666355133057,0.5476484894752502,1.0,1.0,0.0,157.91854858398438,139.0,52969.0,0.0,2054.66943359375,1.0,280.04345703125,283.3514709472656,295.9938659667969,299.3697814941406,293.1499938964844,293.1499938964844,279.75,33076.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827784061431885,1.0,0.0,0.0,3.8290085792541504,3.829033851623535,9.78286266217765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.064453125,0.0,1718.647705078125,1895.4371337890625,0.0,3242.61279296875,0.943478226661682,1.0,0.0,3.0,1.0,0.0
18182220,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8515663743019104,0.3916598558425903,0.3545332551002502,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8751935958862305,0.4263241589069366,0.4054892361164093,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.856189489364624,0.3981894254684448,0.2803801596164703,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.808713972568512,0.3319215774536133,0.3170978128910064,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7085452079772949,0.219929963350296,1.004823088645935,284.8865661621094,284.95001220703125,300.1390075683594,293.0265808105469,298.4801025390625,297.28436279296875,284.888916015625,1.0,0.5461814403533936,0.6034480929374695,0.6034480929374695,1.0,1.0,-2.8362576961517334,1.1870977878570557,1.6491599082946775,0.5468031764030457,0.8887419104576111,0.8887419104576111,0.0,149.27662658691406,127.0,53808.94921875,0.0,2019.034912109375,1.0,279.7569274902344,283.1947631835937,296.054443359375,299.55035400390625,293.1499938964844,293.1499938964844,280.04998779296875,38705.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925187587738037,1.0,0.0,0.0,3.7381420135498047,3.738167524337769,9.324056691184524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.859375,0.0,1654.1949462890625,1895.4371337890625,0.0,3333.7548828125,0.9268600940704346,1.0,0.0,3.0,1.0,0.0
18182280,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8515663743019104,0.3916598558425903,0.3545332551002502,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8751935958862305,0.4263241589069366,0.4054892361164093,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.856189489364624,0.3981894254684448,0.2803801596164703,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.808713972568512,0.3319215774536133,0.3170978128910064,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7085452079772949,0.219929963350296,1.004823088645935,284.8865661621094,284.95001220703125,300.1390075683594,293.0265808105469,298.4801025390625,297.28436279296875,284.888916015625,1.0,0.5461814403533936,0.6034480929374695,0.6034480929374695,1.0,1.0,-2.8362576961517334,1.1870977878570557,1.6491599082946775,0.5468031764030457,0.8887419104576111,0.8887419104576111,0.0,149.27662658691406,127.0,53808.94921875,0.0,2019.034912109375,1.0,279.7569274902344,283.1947631835937,296.054443359375,299.55035400390625,293.1499938964844,293.1499938964844,280.04998779296875,38705.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925187587738037,1.0,0.0,0.0,3.7381420135498047,3.738167524337769,9.324056691184524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.859375,0.0,1654.1949462890625,1895.4371337890625,0.0,3333.7548828125,0.9268600940704346,1.0,0.0,3.0,1.0,0.0
18182340,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8686988353729248,0.3936356008052826,0.3555602431297302,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8944559097290039,0.4297400116920471,0.4079973101615906,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8730397820472717,0.3993954360485077,0.2806781232357025,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8244781494140625,0.3336249887943268,0.3180546462535858,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7218558192253113,0.2203825861215591,1.004071593284607,285.0296936035156,284.95001220703125,300.2152404785156,293.0351867675781,298.5130310058594,297.2891540527344,285.0285949707031,1.0,0.5402652621269226,0.6015276312828064,0.6015276312828064,1.0,1.0,-2.8411030769348145,1.1873515844345093,1.6537516117095947,0.5460048317909241,1.0,1.0,0.0,138.9323272705078,115.0,53126.9609375,0.0,1976.845458984375,1.0,280.0438232421875,283.3448486328125,296.0092468261719,299.3954467773437,293.1499938964844,293.1499938964844,279.75,33333.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833968639373779,1.0,0.0,0.0,3.848058223724365,3.848083734512329,9.880445759335998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.3857421875,0.0,1743.84814453125,1895.4371337890625,0.0,3248.406005859375,0.9477724432945251,1.0,0.0,3.0,1.0,0.0
