time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182400,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8686988353729248,0.3936356008052826,0.3555602431297302,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8944559097290039,0.4297400116920471,0.4079973101615906,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8730397820472717,0.3993954360485077,0.2806781232357025,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8244781494140625,0.3336249887943268,0.3180546462535858,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7218558192253113,0.2203825861215591,1.004071593284607,285.0296936035156,284.95001220703125,300.2152404785156,293.0351867675781,298.5130310058594,297.2891540527344,285.0285949707031,1.0,0.5402652621269226,0.6015276312828064,0.6015276312828064,1.0,1.0,-2.8411030769348145,1.1873515844345093,1.6537516117095947,0.5460048317909241,1.0,1.0,0.0,138.9323272705078,115.0,53126.9609375,0.0,1976.845458984375,1.0,280.0438232421875,283.3448486328125,296.0092468261719,299.3954467773437,293.1499938964844,293.1499938964844,279.75,33333.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833968639373779,1.0,0.0,0.0,3.848058223724365,3.848083734512329,9.880445759335998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.3857421875,0.0,1743.84814453125,1895.4371337890625,0.0,3248.406005859375,0.9477724432945251,1.0,0.0,3.0,1.0,0.0
18182460,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8894942402839661,0.3944782614707947,0.3562522828578949,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9183824062347412,0.4324197769165039,0.4103462994098663,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8936203122138977,0.3997816443443298,0.2808473706245422,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.842812716960907,0.334756851196289,0.318904161453247,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7369375228881836,0.220489040017128,1.0032061338424685,284.88677978515625,284.95001220703125,300.29119873046875,293.044189453125,298.539794921875,297.283935546875,284.8889465332031,1.0,0.533882200717926,0.5996307730674744,0.5996307730674744,1.0,1.0,-2.8449506759643555,1.1871178150177002,1.6578329801559448,0.5451366305351257,0.8942590355873108,0.8942590355873108,0.0,128.16334533691406,103.0,54011.51953125,0.0,1930.8355712890625,1.0,279.75689697265625,283.1846618652344,296.071533203125,299.5794372558594,293.1499938964844,293.1499938964844,280.04998779296875,38598.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930217027664185,1.0,0.0,0.0,3.763277530670166,3.76330304145813,9.44986879858334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.67724609375,0.0,1682.928955078125,1895.4371337890625,0.0,3338.454345703125,0.9322856068611144,1.0,0.0,3.0,1.0,0.0
18182520,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8894942402839661,0.3944782614707947,0.3562522828578949,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9183824062347412,0.4324197769165039,0.4103462994098663,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8936203122138977,0.3997816443443298,0.2808473706245422,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.842812716960907,0.334756851196289,0.318904161453247,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7369375228881836,0.220489040017128,1.0032061338424685,284.88677978515625,284.95001220703125,300.29119873046875,293.044189453125,298.539794921875,297.283935546875,284.8889465332031,1.0,0.533882200717926,0.5996307730674744,0.5996307730674744,1.0,1.0,-2.8449506759643555,1.1871178150177002,1.6578329801559448,0.5451366305351257,0.8942590355873108,0.8942590355873108,0.0,128.16334533691406,103.0,54011.51953125,0.0,1930.8355712890625,1.0,279.75689697265625,283.1846618652344,296.071533203125,299.5794372558594,293.1499938964844,293.1499938964844,280.04998779296875,38598.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930217027664185,1.0,0.0,0.0,3.763277530670166,3.76330304145813,9.44986879858334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.67724609375,0.0,1682.928955078125,1895.4371337890625,0.0,3338.454345703125,0.9322856068611144,1.0,0.0,3.0,1.0,0.0
18182580,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9175372123718262,0.396420806646347,0.3572056293487549,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9509189128875732,0.4359217286109924,0.4128889739513397,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9217668771743774,0.4010481238365173,0.2811549305915832,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8672035336494446,0.3365127742290497,0.319866269826889,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7568591237068176,0.2210127711296081,1.0025757551193235,285.03350830078125,284.95001220703125,300.3668518066406,293.0537109375,298.5724182128906,297.2889709472656,285.0330505371094,1.0,0.5271639823913574,0.5977338552474976,0.5977338552474976,1.0,1.0,-2.849912643432617,1.187390685081482,1.6625218391418457,0.5443164110183716,1.0,1.0,0.0,116.62629699707033,91.0,53289.3046875,0.0,1882.7462158203125,1.0,280.0433654785156,283.3396911621094,296.0280456542969,299.424560546875,293.1499938964844,293.1499938964844,279.75,33668.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839202523231506,1.0,0.0,0.0,3.864000558853149,3.864026308059693,9.96248445517267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.06640625,0.0,1766.0745849609375,1895.4371337890625,0.0,3253.3076171875,0.951541781425476,1.0,0.0,3.0,1.0,0.0
18182640,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9175372123718262,0.396420806646347,0.3572056293487549,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9509189128875732,0.4359217286109924,0.4128889739513397,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9217668771743774,0.4010481238365173,0.2811549305915832,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8672035336494446,0.3365127742290497,0.319866269826889,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7568591237068176,0.2210127711296081,1.0025757551193235,285.03350830078125,284.95001220703125,300.3668518066406,293.0537109375,298.5724182128906,297.2889709472656,285.0330505371094,1.0,0.5271639823913574,0.5977338552474976,0.5977338552474976,1.0,1.0,-2.849912643432617,1.187390685081482,1.6625218391418457,0.5443164110183716,1.0,1.0,0.0,116.62629699707033,91.0,53289.3046875,0.0,1882.7462158203125,1.0,280.0433654785156,283.3396911621094,296.0280456542969,299.424560546875,293.1499938964844,293.1499938964844,279.75,33668.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839202523231506,1.0,0.0,0.0,3.864000558853149,3.864026308059693,9.96248445517267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.06640625,0.0,1766.0745849609375,1895.4371337890625,0.0,3253.3076171875,0.951541781425476,1.0,0.0,3.0,1.0,0.0
18182700,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9360685348510742,0.3969908058643341,0.357770711183548,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9687420725822448,0.4374275803565979,0.4142708480358124,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9401096701622008,0.4014177322387695,0.2814018726348877,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8824995756149292,0.3372115194797516,0.3204458951950073,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7695073485374451,0.2211788594722747,1.0026782751083374,284.89111328125,284.95001220703125,300.4045104980469,293.0586853027344,298.5867004394531,297.28826904296875,284.8839111328125,1.0,0.5238143801689148,0.5967854261398315,0.5967854261398315,1.0,1.0,-2.8533740043640137,1.1879456043243408,1.6654284000396729,0.5442088842391968,0.9259378910064696,0.9259378910064696,0.0,110.71857452392578,91.0,54397.2421875,0.0,1859.5040283203125,1.0,279.7932434082031,283.1713562011719,296.0942687988281,299.6575622558594,293.1499938964844,293.1499938964844,279.75,36133.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907470107078552,1.0,0.0,0.0,3.862496852874756,3.862522840499878,9.954731012840057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.505859375,0.0,1783.735595703125,1895.4371337890625,0.0,3317.193115234375,0.9514665603637696,1.0,0.0,3.0,1.0,0.0
18182760,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9542272686958312,0.397228330373764,0.3578520715236664,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9847208261489868,0.4386774599552154,0.4152916669845581,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9579177498817444,0.4014964997768402,0.281352549791336,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8983398079872131,0.3376915156841278,0.3207393586635589,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7827155590057373,0.2211823910474777,1.001886010169983,284.8873596191406,284.95001220703125,300.4420471191406,293.0638122558594,298.5988464355469,297.2841186523437,284.8900146484375,1.0,0.5203040242195129,0.5958370566368103,0.5958370566368103,1.0,1.0,-2.85404372215271,1.1872295141220093,1.6668140888214111,0.5434420108795166,0.9005090594291687,0.9005090594291687,0.0,105.17032623291016,109.0,54217.02734375,0.0,1833.5628662109373,1.0,279.7559814453125,283.1758117675781,296.09185791015625,299.6122436523437,293.1499938964844,293.1499938964844,279.45001220703125,38543.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934860825538635,1.0,0.0,0.0,3.785819530487061,3.785845279693604,9.563417506797125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2705078125,0.0,1709.32763671875,1895.4371337890625,0.0,3342.79345703125,0.9372985363006592,1.0,0.0,3.0,1.0,0.0
18182820,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9523888230323792,0.3978069126605987,0.3583120703697204,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9844621419906616,0.4412276446819305,0.4176554977893829,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9558066725730896,0.4016911685466766,0.281465083360672,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8971614241600037,0.3386451005935669,0.3216330111026764,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7809286713600159,0.2211380004882812,1.001793384552002,284.8821105957031,284.95001220703125,300.5167541503906,293.0746765136719,298.6239013671875,297.27734375,284.885009765625,1.0,0.5222018361091614,0.593940258026123,0.593940258026123,1.0,1.0,-2.858528614044189,1.1872256994247437,1.6713030338287354,0.5424520373344421,0.8274494409561157,0.8274494409561157,0.0,106.02912902832033,127.0,54339.02734375,0.0,1844.82373046875,1.0,279.4579162597656,283.1508178710937,296.0871276855469,299.6280822753906,293.1499938964844,293.1499938964844,279.75,41655.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988993763923645,1.0,0.0,0.0,3.514423131942749,3.51444673538208,8.241407272180368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.88525390625,0.0,1428.2431640625,1895.4371337890625,0.0,3393.32275390625,0.8805992007255554,1.0,0.0,3.0,1.0,0.0
18182880,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9523888230323792,0.3978069126605987,0.3583120703697204,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9844621419906616,0.4412276446819305,0.4176554977893829,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9558066725730896,0.4016911685466766,0.281465083360672,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8971614241600037,0.3386451005935669,0.3216330111026764,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7809286713600159,0.2211380004882812,1.001793384552002,284.8821105957031,284.95001220703125,300.5167541503906,293.0746765136719,298.6239013671875,297.27734375,284.885009765625,1.0,0.5222018361091614,0.593940258026123,0.593940258026123,1.0,1.0,-2.858528614044189,1.1872256994247437,1.6713030338287354,0.5424520373344421,0.8274494409561157,0.8274494409561157,0.0,106.02912902832033,127.0,54339.02734375,0.0,1844.82373046875,1.0,279.4579162597656,283.1508178710937,296.0871276855469,299.6280822753906,293.1499938964844,293.1499938964844,279.75,41655.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988993763923645,1.0,0.0,0.0,3.514423131942749,3.51444673538208,8.241407272180368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.88525390625,0.0,1428.2431640625,1895.4371337890625,0.0,3393.32275390625,0.8805992007255554,1.0,0.0,3.0,1.0,0.0
18182940,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9320961236953736,0.3997318148612976,0.3600608110427856,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9684385657310486,0.444853663444519,0.4211213886737823,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9351799488067628,0.4030593037605285,0.2824425101280212,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8800603747367859,0.3404358923435211,0.323417454957962,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7655905485153198,0.2216503024101257,1.004784345626831,285.01080322265625,284.95001220703125,300.5909118652344,293.0863342285156,298.65655517578125,297.2835388183594,285.0105895996094,1.0,0.5289971232414246,0.5920434594154358,0.5920434594154358,1.0,1.0,-2.871701240539551,1.1911208629608154,1.680580496788025,0.5433823466300964,0.934053599834442,0.934053599834442,0.0,113.44168853759766,145.0,53912.6484375,0.0,1902.010498046875,1.0,279.74139404296875,283.28399658203125,296.0495910644531,299.47906494140625,293.1499938964844,293.1499938964844,279.45001220703125,33473.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871638774871826,1.0,0.0,0.0,3.63763689994812,3.637660264968872,8.829416060507356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.177734375,0.0,1500.618408203125,1895.4371337890625,0.0,3283.6748046875,0.9008897542953492,1.0,0.0,3.0,1.0,0.0
18183000,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9320961236953736,0.3997318148612976,0.3600608110427856,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9684385657310486,0.444853663444519,0.4211213886737823,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9351799488067628,0.4030593037605285,0.2824425101280212,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8800603747367859,0.3404358923435211,0.323417454957962,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7655905485153198,0.2216503024101257,1.004784345626831,285.01080322265625,284.95001220703125,300.5909118652344,293.0863342285156,298.65655517578125,297.2835388183594,285.0105895996094,1.0,0.5289971232414246,0.5920434594154358,0.5920434594154358,1.0,1.0,-2.871701240539551,1.1911208629608154,1.680580496788025,0.5433823466300964,0.934053599834442,0.934053599834442,0.0,113.44168853759766,145.0,53912.6484375,0.0,1902.010498046875,1.0,279.74139404296875,283.28399658203125,296.0495910644531,299.47906494140625,293.1499938964844,293.1499938964844,279.45001220703125,33473.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871638774871826,1.0,0.0,0.0,3.63763689994812,3.637660264968872,8.829416060507356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.177734375,0.0,1500.618408203125,1895.4371337890625,0.0,3283.6748046875,0.9008897542953492,1.0,0.0,3.0,1.0,0.0
18183060,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9020365476608276,0.4003341197967529,0.3613689541816711,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.94006609916687,0.4475903809070587,0.424406886100769,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9044871926307678,0.4034710824489593,0.283275842666626,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8553117513656616,0.3415265381336212,0.32511767745018,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7441529631614685,0.2216928154230117,1.0079092979431152,284.9136657714844,284.95001220703125,300.66436767578125,293.0989685058594,298.6820068359375,297.27838134765625,284.9159545898437,1.0,0.5385721921920776,0.5900894999504089,0.5900894999504089,1.0,1.0,-2.88403058052063,1.1945064067840576,1.6895241737365725,0.5441782474517822,0.8515969514846802,0.8515969514846802,0.0,125.75907135009766,163.0,54718.22265625,0.0,1982.443359375,1.0,279.457763671875,283.1661682128906,296.11993408203125,299.6676025390625,293.1499938964844,293.1499938964844,279.75,38635.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954029083251953,1.0,0.0,0.0,3.5252110958099365,3.5252344608306885,8.292081474792212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.716796875,0.0,1417.7626953125,1895.4371337890625,0.0,3360.6962890625,0.8800318241119385,1.0,0.0,3.0,1.0,0.0
18183120,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9020365476608276,0.4003341197967529,0.3613689541816711,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.94006609916687,0.4475903809070587,0.424406886100769,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9044871926307678,0.4034710824489593,0.283275842666626,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8553117513656616,0.3415265381336212,0.32511767745018,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7441529631614685,0.2216928154230117,1.0079092979431152,284.9136657714844,284.95001220703125,300.66436767578125,293.0989685058594,298.6820068359375,297.27838134765625,284.9159545898437,1.0,0.5385721921920776,0.5900894999504089,0.5900894999504089,1.0,1.0,-2.88403058052063,1.1945064067840576,1.6895241737365725,0.5441782474517822,0.8515969514846802,0.8515969514846802,0.0,125.75907135009766,163.0,54718.22265625,0.0,1982.443359375,1.0,279.457763671875,283.1661682128906,296.11993408203125,299.6676025390625,293.1499938964844,293.1499938964844,279.75,38635.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954029083251953,1.0,0.0,0.0,3.5252110958099365,3.5252344608306885,8.292081474792212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.716796875,0.0,1417.7626953125,1895.4371337890625,0.0,3360.6962890625,0.8800318241119385,1.0,0.0,3.0,1.0,0.0
18183180,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.878807008266449,0.4016087651252746,0.362714946269989,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9140104651451112,0.4505578279495239,0.4274702966213226,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8809375762939453,0.4044197499752044,0.2841266989707947,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8351202011108398,0.3428842723369598,0.3267205655574798,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7266067862510681,0.2219545841217041,1.0108892917633057,285.02880859375,284.95001220703125,300.7284240722656,293.1109313964844,298.7080993652344,297.2806091308594,285.0275573730469,1.0,0.5482381582260132,0.5883700251579285,0.5883700251579285,1.0,1.0,-2.8958544731140137,1.1979098320007324,1.6979447603225708,0.5449175238609314,0.957311749458313,0.957311749458313,0.0,138.57740783691406,163.0,54353.37890625,0.0,2065.186279296875,1.0,279.7370910644531,283.2858581542969,296.08367919921875,299.5333557128906,293.1499938964844,293.1499938964844,279.75,32460.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872541785240173,1.0,0.0,0.0,3.661830425262451,3.6618540287017822,8.947254173108377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.21240234375,0.0,1519.8018798828125,1895.4371337890625,0.0,3284.519775390625,0.9054318070411682,1.0,0.0,3.0,1.0,0.0
18183240,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8759247064590454,0.4017670154571533,0.3629487156867981,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.910843014717102,0.4509572386741638,0.4279321730136871,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.878008246421814,0.4045453071594238,0.284278392791748,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8326365947723389,0.3430670499801636,0.3269747495651245,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.724403977394104,0.2219906151294708,1.011415719985962,285.0247802734375,284.95001220703125,300.7370910644531,293.1126403808594,298.71160888671875,297.2808532714844,285.0236511230469,1.0,0.5496333241462708,0.5881355404853821,0.5881355404853821,1.0,1.0,-2.89781141281128,1.1985244750976562,1.699286937713623,0.5451059937477112,0.9607896208763124,0.9607896208763124,0.0,140.40106201171875,181.0,54423.4921875,0.0,2077.470947265625,1.0,279.7416076660156,283.2813415527344,296.09088134765625,299.5510559082031,293.1499938964844,293.1499938964844,279.45001220703125,32514.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872120380401611,1.0,0.0,0.0,3.676483631134033,3.676507472991944,9.019004210131244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.08984375,0.0,1536.5679931640625,1895.4371337890625,0.0,3284.12548828125,0.9088122844696044,1.0,0.0,3.0,1.0,0.0
18183300,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8638925552368164,0.4019705951213836,0.3637126386165619,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8983199596405029,0.4522880315780639,0.429709643125534,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8658265471458435,0.4047125875949859,0.2847955822944641,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8222361207008362,0.3435657918453216,0.3279249370098114,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7149480581283569,0.2219614684581756,1.0133014917373655,284.8872985839844,284.95001220703125,300.7731628417969,293.11993408203125,298.72381591796875,297.27801513671875,284.8822631835937,1.0,0.5555202960968018,0.5871585607528687,0.5871585607528687,1.0,1.0,-2.9049017429351807,1.2005929946899414,1.7043088674545288,0.5456825494766235,0.872830331325531,0.872830331325531,0.0,148.41796875,181.0,55481.94140625,0.0,2129.095947265625,1.0,279.49676513671875,283.1216125488281,296.1590881347656,299.7904663085937,293.1499938964844,293.1499938964844,279.45001220703125,36421.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943778276443481,1.0,0.0,0.0,3.667393922805786,3.6674180030822754,8.974461707111914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.8037109375,0.0,1555.7718505859375,1895.4371337890625,0.0,3351.123291015625,0.9073290824890136,1.0,0.0,3.0,1.0,0.0
18183360,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8518669605255127,0.4018963873386383,0.3640163242816925,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.885994017124176,0.4534150063991546,0.4311403036117553,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8537264466285706,0.4046511352062225,0.2850343883037567,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8114650249481201,0.3438819944858551,0.3285988867282867,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7045912742614746,0.2217867970466613,1.014296054840088,284.90496826171875,284.95001220703125,300.8089904785156,293.12750244140625,298.7342224121094,297.2726745605469,284.907470703125,1.0,0.5614003539085388,0.5860836505889893,0.5860836505889893,1.0,1.0,-2.9092819690704346,1.201329469680786,1.7079523801803589,0.5455048084259033,0.8645219206809998,0.8645219206809998,0.0,157.0852813720703,199.0,55337.421875,0.0,2179.54443359375,1.0,279.4575500488281,283.1424560546875,296.1574401855469,299.7458801269531,293.1499938964844,293.1499938964844,279.75,38324.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972468376159668,1.0,0.0,0.0,3.5871920585632324,3.5872159004211426,8.58623138810799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.60205078125,0.0,1481.5010986328125,1895.4371337890625,0.0,3377.9072265625,0.8932754397392273,1.0,0.0,3.0,1.0,0.0
18183420,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8325209021568298,0.4029607474803924,0.3653076589107513,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8657986521720886,0.4566144347190857,0.4345645010471344,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8341761231422424,0.4055354297161102,0.2859448492527008,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7921774387359619,0.3452313840389251,0.3303422033786773,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6865370273590088,0.2219008952379226,1.0173439979553225,285.0250549316406,284.95001220703125,300.8800048828125,293.1437072753906,298.7616271972656,297.2735900878906,285.0233764648437,1.0,0.5734318494796753,0.5839337110519409,0.5839337110519409,1.0,1.0,-2.9217958450317383,1.204461693763733,1.7173341512680054,0.5457943081855774,0.9771952033042908,0.9771952033042908,0.0,174.28736877441406,187.0,54975.609375,0.0,2286.83154296875,1.0,279.742919921875,283.2667236328125,296.1236572265625,299.6199645996094,293.1499938964844,293.1499938964844,279.45001220703125,32550.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894330263137817,1.0,0.0,0.0,3.731289863586426,3.731314182281494,9.28990516513295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.828125,0.0,1599.1168212890625,1895.4371337890625,0.0,3304.90478515625,0.9209495782852172,1.0,0.0,3.0,1.0,0.0
18183480,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8325209021568298,0.4029607474803924,0.3653076589107513,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8657986521720886,0.4566144347190857,0.4345645010471344,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8341761231422424,0.4055354297161102,0.2859448492527008,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7921774387359619,0.3452313840389251,0.3303422033786773,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6865370273590088,0.2219008952379226,1.0173439979553225,285.0250549316406,284.95001220703125,300.8800048828125,293.1437072753906,298.7616271972656,297.2735900878906,285.0233764648437,1.0,0.5734318494796753,0.5839337110519409,0.5839337110519409,1.0,1.0,-2.9217958450317383,1.204461693763733,1.7173341512680054,0.5457943081855774,0.9771952033042908,0.9771952033042908,0.0,174.28736877441406,187.0,54975.609375,0.0,2286.83154296875,1.0,279.742919921875,283.2667236328125,296.1236572265625,299.6199645996094,293.1499938964844,293.1499938964844,279.45001220703125,32550.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894330263137817,1.0,0.0,0.0,3.731289863586426,3.731314182281494,9.28990516513295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.828125,0.0,1599.1168212890625,1895.4371337890625,0.0,3304.90478515625,0.9209495782852172,1.0,0.0,3.0,1.0,0.0
18183540,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8273412585258484,0.4028134047985077,0.3657116293907165,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8614842295646667,0.4589712023735046,0.4372378885746002,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.829018771648407,0.4055423438549042,0.2863034904003143,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7873126864433289,0.3459299206733703,0.33141028881073,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6814408302307129,0.2215936630964279,1.0176069736480713,284.8959045410156,284.95001220703125,300.95001220703125,293.16131591796875,298.7827453613281,297.2654113769531,284.89849853515625,1.0,0.5766106843948364,0.5817837715148926,0.5817837715148926,1.0,1.0,-2.9275410175323486,1.2044733762741089,1.7230676412582395,0.5447368621826172,0.871797502040863,0.871797502040863,0.0,179.64718627929688,175.0,55835.671875,0.0,2323.7099609375,1.0,279.45672607421875,283.1210327148437,296.1907653808594,299.8124084472656,293.1499938964844,293.1499938964844,279.75,38568.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993655443191528,1.0,0.0,0.0,3.639374017715454,3.6393983364105225,8.837850486997922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.5869140625,0.0,1540.5419921875,1895.4371337890625,0.0,3397.66943359375,0.9048324823379515,1.0,0.0,3.0,1.0,0.0
18183600,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8273412585258484,0.4028134047985077,0.3657116293907165,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8614842295646667,0.4589712023735046,0.4372378885746002,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.829018771648407,0.4055423438549042,0.2863034904003143,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7873126864433289,0.3459299206733703,0.33141028881073,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6814408302307129,0.2215936630964279,1.0176069736480713,284.8959045410156,284.95001220703125,300.95001220703125,293.16131591796875,298.7827453613281,297.2654113769531,284.89849853515625,1.0,0.5766106843948364,0.5817837715148926,0.5817837715148926,1.0,1.0,-2.9275410175323486,1.2044733762741089,1.7230676412582395,0.5447368621826172,0.871797502040863,0.871797502040863,0.0,179.64718627929688,175.0,55835.671875,0.0,2323.7099609375,1.0,279.45672607421875,283.1210327148437,296.1907653808594,299.8124084472656,293.1499938964844,293.1499938964844,279.75,38568.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993655443191528,1.0,0.0,0.0,3.639374017715454,3.6393983364105225,8.837850486997922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.5869140625,0.0,1540.5419921875,1895.4371337890625,0.0,3397.66943359375,0.9048324823379515,1.0,0.0,3.0,1.0,0.0
18183660,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8306543827056885,0.4038252830505371,0.3661589920520782,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8665608167648315,0.4622195363044739,0.4398904740810394,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8323376774787903,0.406485915184021,0.2866498529911041,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7912442088127136,0.3473086655139923,0.3323662281036377,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6841205358505249,0.2217490226030349,1.0169825553894043,285.0202941894531,284.95001220703125,301.0203552246094,293.18084716796875,298.81024169921875,297.2678527832031,285.01861572265625,1.0,0.5753782391548157,0.5797175168991089,0.5797175168991089,1.0,1.0,-2.932075262069702,1.2040349245071411,1.728040337562561,0.5432229042053223,0.9832983016967772,0.9832983016967772,0.0,176.97218322753906,163.0,55303.8828125,0.0,2318.399658203125,1.0,279.7431945800781,283.2525939941406,296.15740966796875,299.6764831542969,293.1499938964844,293.1499938964844,279.45001220703125,32889.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908239603042603,1.0,0.0,0.0,3.768829822540283,3.76885437965393,9.477773801336298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.6025390625,0.0,1645.4012451171875,1895.4371337890625,0.0,3317.912109375,0.9296575784683228,1.0,0.0,3.0,1.0,0.0
18183720,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8306543827056885,0.4038252830505371,0.3661589920520782,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8665608167648315,0.4622195363044739,0.4398904740810394,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8323376774787903,0.406485915184021,0.2866498529911041,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7912442088127136,0.3473086655139923,0.3323662281036377,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6841205358505249,0.2217490226030349,1.0169825553894043,285.0202941894531,284.95001220703125,301.0203552246094,293.18084716796875,298.81024169921875,297.2678527832031,285.01861572265625,1.0,0.5753782391548157,0.5797175168991089,0.5797175168991089,1.0,1.0,-2.932075262069702,1.2040349245071411,1.728040337562561,0.5432229042053223,0.9832983016967772,0.9832983016967772,0.0,176.97218322753906,163.0,55303.8828125,0.0,2318.399658203125,1.0,279.7431945800781,283.2525939941406,296.15740966796875,299.6764831542969,293.1499938964844,293.1499938964844,279.45001220703125,32889.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908239603042603,1.0,0.0,0.0,3.768829822540283,3.76885437965393,9.477773801336298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.6025390625,0.0,1645.4012451171875,1895.4371337890625,0.0,3317.912109375,0.9296575784683228,1.0,0.0,3.0,1.0,0.0
18183780,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8379169702529907,0.4037432968616485,0.3661734163761139,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8762715458869934,0.46470707654953,0.4422174096107483,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.839730441570282,0.4066455662250519,0.2867672443389892,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7994310855865479,0.3481312394142151,0.333078533411026,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6906237006187439,0.2215930521488189,1.0156604051589966,284.8918762207031,284.95001220703125,301.09228515625,293.2025756835937,298.8331604003906,297.26202392578125,284.89459228515625,1.0,0.5716433525085449,0.5776512622833252,0.5776512622833252,1.0,1.0,-2.9343063831329346,1.2025073766708374,1.7317991256713867,0.5413231253623962,0.8751193881034851,0.8751193881034851,0.0,170.51901245117188,151.0,56102.46875,0.0,2290.0693359375,1.0,279.4564819335937,283.1090393066406,296.2275390625,299.8656311035156,293.1499938964844,293.1499938964844,279.75,38811.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998131155967712,1.0,0.0,0.0,3.668201208114624,3.6682260036468506,8.978413461591117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.25048828125,0.0,1574.6534423828125,1895.4371337890625,0.0,3401.842529296875,0.9114242792129515,1.0,0.0,3.0,1.0,0.0
18183840,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8379169702529907,0.4037432968616485,0.3661734163761139,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8762715458869934,0.46470707654953,0.4422174096107483,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.839730441570282,0.4066455662250519,0.2867672443389892,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7994310855865479,0.3481312394142151,0.333078533411026,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6906237006187439,0.2215930521488189,1.0156604051589966,284.8918762207031,284.95001220703125,301.09228515625,293.2025756835937,298.8331604003906,297.26202392578125,284.89459228515625,1.0,0.5716433525085449,0.5776512622833252,0.5776512622833252,1.0,1.0,-2.9343063831329346,1.2025073766708374,1.7317991256713867,0.5413231253623962,0.8751193881034851,0.8751193881034851,0.0,170.51901245117188,151.0,56102.46875,0.0,2290.0693359375,1.0,279.4564819335937,283.1090393066406,296.2275390625,299.8656311035156,293.1499938964844,293.1499938964844,279.75,38811.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998131155967712,1.0,0.0,0.0,3.668201208114624,3.6682260036468506,8.978413461591117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.25048828125,0.0,1574.6534423828125,1895.4371337890625,0.0,3401.842529296875,0.9114242792129515,1.0,0.0,3.0,1.0,0.0
18183900,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8428291082382202,0.4041546881198883,0.3660873174667358,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8826242089271545,0.4663021862506866,0.4433105587959289,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8447321653366089,0.407080739736557,0.2867641150951385,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8048200011253357,0.3487990498542785,0.3333587348461151,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6950185298919678,0.2216802537441253,1.0146851539611816,285.02398681640625,284.95001220703125,301.12872314453125,293.2142028808594,298.8470458984375,297.2629699707031,285.0279541015625,1.0,0.5691314339637756,0.5766181349754333,0.5766181349754333,1.0,1.0,-2.9346721172332764,1.2014113664627075,1.7332608699798584,0.5400887131690979,0.9652893543243408,0.9652893543243408,0.0,166.31951904296875,151.0,55329.19921875,0.0,2269.7060546875,1.0,279.7025451660156,283.2542724609375,296.1799621582031,299.66387939453125,293.1499938964844,293.1499938964844,279.75,34144.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932065367698669,1.0,0.0,0.0,3.714896678924561,3.714920997619629,9.208454798681488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.42041015625,0.0,1592.4486083984375,1895.4371337890625,0.0,3340.181396484375,0.9203662276268004,1.0,0.0,3.0,1.0,0.0
18183960,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8494939208030701,0.4048159122467041,0.3664360046386719,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8908056020736694,0.4681028127670288,0.4447505474090576,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8514373898506165,0.4077424705028534,0.2870327234268188,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8116628527641296,0.3496445715427398,0.3339055180549621,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7008616924285889,0.2219095230102539,1.014548897743225,285.021240234375,284.95001220703125,301.1654663085937,293.22625732421875,298.8626708984375,297.266357421875,285.0197448730469,1.0,0.5664777159690857,0.5756667256355286,0.5756667256355286,1.0,1.0,-2.937635898590088,1.2015564441680908,1.7360793352127075,0.5395427942276001,0.989007294178009,0.989007294178009,0.0,161.33392333984375,139.0,55531.69921875,0.0,2249.947265625,1.0,279.7431945800781,283.2460632324219,296.1998291015625,299.7320251464844,293.1499938964844,293.1499938964844,279.45001220703125,33030.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906625509262085,1.0,0.0,0.0,3.791106700897217,3.7911314964294434,9.59014755608223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.876953125,0.0,1672.8175048828125,1895.4371337890625,0.0,3316.4033203125,0.9348931312561036,1.0,0.0,3.0,1.0,0.0
18184020,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8637111783027649,0.4047467410564422,0.3663399517536163,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9083436727523804,0.4706961810588836,0.4470470249652862,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8659258484840393,0.4080163240432739,0.2871330976486206,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8253820538520813,0.3505695462226867,0.334581583738327,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7130817770957947,0.2218887209892273,1.0131936073303225,284.89129638671875,284.95001220703125,301.2395935058594,293.25164794921875,298.8872985839844,297.261962890625,284.8940124511719,1.0,0.5605300664901733,0.5737639665603638,0.5737639665603638,1.0,1.0,-2.939593315124512,1.200042486190796,1.7395508289337158,0.537707507610321,0.8801479935646057,0.8801479935646057,0.0,151.232666015625,127.0,56355.91796875,0.0,2202.740966796875,1.0,279.4563293457031,283.1005859375,296.2751159667969,299.9278869628906,293.1499938964844,293.1499938964844,279.75,38791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993480801582336,1.0,0.0,0.0,3.6930761337280273,3.693101167678833,9.10059611669567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.82958984375,0.0,1602.75927734375,1895.4371337890625,0.0,3397.506591796875,0.9169307947158812,1.0,0.0,3.0,1.0,0.0
18184080,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8637111783027649,0.4047467410564422,0.3663399517536163,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9083436727523804,0.4706961810588836,0.4470470249652862,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8659258484840393,0.4080163240432739,0.2871330976486206,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8253820538520813,0.3505695462226867,0.334581583738327,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7130817770957947,0.2218887209892273,1.0131936073303225,284.89129638671875,284.95001220703125,301.2395935058594,293.25164794921875,298.8872985839844,297.261962890625,284.8940124511719,1.0,0.5605300664901733,0.5737639665603638,0.5737639665603638,1.0,1.0,-2.939593315124512,1.200042486190796,1.7395508289337158,0.537707507610321,0.8801479935646057,0.8801479935646057,0.0,151.232666015625,127.0,56355.91796875,0.0,2202.740966796875,1.0,279.4563293457031,283.1005859375,296.2751159667969,299.9278869628906,293.1499938964844,293.1499938964844,279.75,38791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993480801582336,1.0,0.0,0.0,3.6930761337280273,3.693101167678833,9.10059611669567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.82958984375,0.0,1602.75927734375,1895.4371337890625,0.0,3397.506591796875,0.9169307947158812,1.0,0.0,3.0,1.0,0.0
18184140,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8825948238372803,0.4058022201061249,0.3665124177932739,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9328275322914124,0.4741803705692291,0.4495819807052612,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8850570321083069,0.4091989398002624,0.2874001264572143,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8426225781440735,0.352161169052124,0.3354040086269378,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7273924946784973,0.2223084419965744,1.012188196182251,285.0238342285156,284.95001220703125,301.3144226074219,293.2784729003906,298.9178161621094,297.26708984375,285.0223388671875,1.0,0.5541006326675415,0.571861207485199,0.571861207485199,1.0,1.0,-2.9429402351379395,1.1991429328918457,1.7437973022460938,0.5359669327735901,0.9969878196716307,0.9969878196716307,0.0,140.0218048095703,115.0,55774.84375,0.0,2152.3056640625,1.0,279.7435302734375,283.24078369140625,296.2514953613281,299.7984924316406,293.1499938964844,293.1499938964844,279.45001220703125,33067.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890091061592102,1.0,0.0,0.0,3.81386399269104,3.8138890266418457,9.70562950897147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3076171875,0.0,1700.30419921875,1895.4371337890625,0.0,3311.05908203125,0.9399831891059875,1.0,0.0,3.0,1.0,0.0
18184200,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8825948238372803,0.4058022201061249,0.3665124177932739,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9328275322914124,0.4741803705692291,0.4495819807052612,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8850570321083069,0.4091989398002624,0.2874001264572143,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8426225781440735,0.352161169052124,0.3354040086269378,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7273924946784973,0.2223084419965744,1.012188196182251,285.0238342285156,284.95001220703125,301.3144226074219,293.2784729003906,298.9178161621094,297.26708984375,285.0223388671875,1.0,0.5541006326675415,0.571861207485199,0.571861207485199,1.0,1.0,-2.9429402351379395,1.1991429328918457,1.7437973022460938,0.5359669327735901,0.9969878196716307,0.9969878196716307,0.0,140.0218048095703,115.0,55774.84375,0.0,2152.3056640625,1.0,279.7435302734375,283.24078369140625,296.2514953613281,299.7984924316406,293.1499938964844,293.1499938964844,279.45001220703125,33067.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890091061592102,1.0,0.0,0.0,3.81386399269104,3.8138890266418457,9.70562950897147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3076171875,0.0,1700.30419921875,1895.4371337890625,0.0,3311.05908203125,0.9399831891059875,1.0,0.0,3.0,1.0,0.0
