time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184260,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9048060178756714,0.4056804776191711,0.366340160369873,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9602737426757812,0.4768202602863312,0.4518921673297882,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9077321887016296,0.4095251560211181,0.2875133752822876,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8633304834365845,0.3531328439712524,0.3360907435417175,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.743739902973175,0.2223622798919677,1.0110005140304563,284.8901062011719,284.95001220703125,301.3896179199219,293.3064880371094,298.9429016113281,297.2632141113281,284.892822265625,1.0,0.5474175214767456,0.5699579119682312,0.5699579119682312,1.0,1.0,-2.94505262374878,1.1976348161697388,1.747417688369751,0.5341036915779114,0.8863826394081116,0.8863826394081116,0.0,128.79940795898438,103.0,56639.64453125,0.0,2099.57958984375,1.0,279.4561462402344,283.09130859375,296.330078125,300.0000915527344,293.1499938964844,293.1499938964844,279.75,38705.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987933397293091,1.0,0.0,0.0,3.720942735671997,3.720968008041382,9.23845334455109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.7294921875,0.0,1634.1744384765625,1895.4371337890625,0.0,3392.333740234375,0.9230384826660156,1.0,0.0,3.0,1.0,0.0
18184320,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9048060178756714,0.4056804776191711,0.366340160369873,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9602737426757812,0.4768202602863312,0.4518921673297882,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9077321887016296,0.4095251560211181,0.2875133752822876,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8633304834365845,0.3531328439712524,0.3360907435417175,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.743739902973175,0.2223622798919677,1.0110005140304563,284.8901062011719,284.95001220703125,301.3896179199219,293.3064880371094,298.9429016113281,297.2632141113281,284.892822265625,1.0,0.5474175214767456,0.5699579119682312,0.5699579119682312,1.0,1.0,-2.94505262374878,1.1976348161697388,1.747417688369751,0.5341036915779114,0.8863826394081116,0.8863826394081116,0.0,128.79940795898438,103.0,56639.64453125,0.0,2099.57958984375,1.0,279.4561462402344,283.09130859375,296.330078125,300.0000915527344,293.1499938964844,293.1499938964844,279.75,38705.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987933397293091,1.0,0.0,0.0,3.720942735671997,3.720968008041382,9.23845334455109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.7294921875,0.0,1634.1744384765625,1895.4371337890625,0.0,3392.333740234375,0.9230384826660156,1.0,0.0,3.0,1.0,0.0
18184380,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9351552724838256,0.4066347479820251,0.3664054274559021,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9881367087364196,0.4802039265632629,0.454317182302475,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9386626482009888,0.4106967449188232,0.2877629995346069,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.889657735824585,0.354691743850708,0.3368721306324005,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7646408677101135,0.2228132784366607,1.0101135969161987,285.02764892578125,284.95001220703125,301.4619140625,293.3343200683594,298.9721984863281,297.268310546875,285.0263061523437,1.0,0.5408071279525757,0.5681307315826416,0.5681307315826416,1.0,1.0,-2.9482102394104004,1.1966850757598877,1.7515251636505127,0.5323545336723328,1.0,1.0,0.0,117.46278381347656,103.0,56018.921875,0.0,2047.9774169921875,1.0,279.7426147460937,283.2369689941406,296.3057556152344,299.8661804199219,293.1499938964844,293.1499938964844,279.75,33148.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889612078666687,1.0,0.0,0.0,3.833241701126098,3.8332669734954834,9.804505225474711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3671875,0.0,1724.341796875,1895.4371337890625,0.0,3306.579833984375,0.9444327354431152,1.0,0.0,3.0,1.0,0.0
18184440,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9366858005523682,0.4066762626171112,0.3664305806159973,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9893219470977784,0.480347603559494,0.4544370174407959,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9401931166648864,0.4107494354248047,0.2877882122993469,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8909724950790405,0.3547602593898773,0.3369196951389313,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7657049298286438,0.2228360921144485,1.010126709938049,285.0263671875,284.95001220703125,301.4649353027344,293.33551025390625,298.97344970703125,297.2685546875,285.02508544921875,1.0,0.5405374765396118,0.5680546164512634,0.5680546164512634,1.0,1.0,-2.9484877586364746,1.196708917617798,1.7517789602279663,0.532317578792572,1.0,1.0,0.0,116.9704132080078,91.0,56034.015625,0.0,2045.9700927734373,1.0,279.74371337890625,283.23565673828125,296.30865478515625,299.8720703125,293.1499938964844,293.1499938964844,279.45001220703125,33187.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889563262462616,1.0,0.0,0.0,3.837013959884644,3.837039232254028,9.823811524256598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.009765625,0.0,1729.2344970703125,1895.4371337890625,0.0,3306.122802734375,0.9452716708183287,1.0,0.0,3.0,1.0,0.0
18184500,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.952996551990509,0.4067302644252777,0.3665927350521087,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.4818496704101562,0.4531532227993011,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.956473469734192,0.4110477268695831,0.2880270779132843,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9055461287498474,0.3553480207920074,0.3374518454074859,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7775509357452393,0.222947284579277,1.0102084875106812,284.882568359375,284.95001220703125,301.5025329589844,293.3503112792969,298.9864807128906,297.26806640625,284.8761291503906,1.0,0.5369325876235962,0.5671029686927795,0.5671029686927795,1.0,1.0,-2.946866989135742,1.1946656703948977,1.7522014379501345,0.5312895178794861,0.912126123905182,0.912126123905182,0.0,111.70793914794922,91.0,57079.94140625,0.0,2017.6829833984373,1.0,279.4940490722656,283.0692138671875,296.38287353515625,300.1158447265625,293.1499938964844,293.1499938964844,279.45001220703125,36426.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960277438163757,1.0,0.0,0.0,3.828256368637085,3.828282117843628,9.77901891019428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3916015625,0.0,1744.0255126953125,1895.4371337890625,0.0,3366.529541015625,0.9437300562858582,1.0,0.0,3.0,1.0,0.0
18184560,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9625751972198486,0.4064028561115265,0.3662835359573364,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.48405322432518,0.4402196407318115,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9661192297935486,0.411029040813446,0.2879907488822937,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9156285524368286,0.3556825220584869,0.3377198278903961,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7851458787918091,0.2228681892156601,1.0095620155334473,284.8771057128906,284.95001220703125,301.5400390625,293.365234375,298.9996032714844,297.268798828125,284.8790283203125,1.0,0.5325046181678772,0.5661812424659729,0.5661812424659729,1.0,1.0,-2.931791543960572,1.1867948770523071,1.7449965476989746,0.5266655683517456,0.8827863931655884,0.8827863931655884,0.0,108.01229858398438,109.0,56656.6171875,0.0,1973.1431884765625,1.0,279.4563293457031,283.0750427246094,296.387451171875,300.0680236816406,293.1499938964844,293.1499938964844,279.75,39097.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980339765548706,1.0,0.0,0.0,3.738991260528565,3.739016532897949,9.328292662758032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.0078125,0.0,1658.1876220703125,1895.4371337890625,0.0,3385.2509765625,0.927080512046814,1.0,0.0,3.0,1.0,0.0
18184620,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9640651941299438,0.4072023332118988,0.3666125237941742,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.4905838072299957,0.438624620437622,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9678931832313538,0.4121745228767395,0.288533478975296,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9181526899337769,0.3572423756122589,0.3389228284358978,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7864298820495605,0.2233353555202484,1.0107159614562988,285.02056884765625,284.95001220703125,301.6146240234375,293.3954467773437,299.03826904296875,297.28863525390625,285.0198059082031,1.0,0.5334183573722839,0.5643377900123596,0.5643377900123596,1.0,1.0,-2.933700561523437,1.185288906097412,1.7484116554260254,0.5241113901138306,1.0,1.0,0.0,107.67941284179688,127.0,55970.12109375,0.0,1974.6856689453125,1.0,279.7437438964844,283.2289733886719,296.3634948730469,299.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,33408.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876412510871887,1.0,0.0,0.0,3.839446783065796,3.83947229385376,9.836273875407642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1220703125,0.0,1733.9324951171875,1895.4371337890625,0.0,3288.14208984375,0.946018636226654,1.0,0.0,3.0,1.0,0.0
18184680,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9640651941299438,0.4072023332118988,0.3666125237941742,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.4905838072299957,0.438624620437622,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9678931832313538,0.4121745228767395,0.288533478975296,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9181526899337769,0.3572423756122589,0.3389228284358978,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7864298820495605,0.2233353555202484,1.0107159614562988,285.02056884765625,284.95001220703125,301.6146240234375,293.3954467773437,299.03826904296875,297.28863525390625,285.0198059082031,1.0,0.5334183573722839,0.5643377900123596,0.5643377900123596,1.0,1.0,-2.933700561523437,1.185288906097412,1.7484116554260254,0.5241113901138306,1.0,1.0,0.0,107.67941284179688,127.0,55970.12109375,0.0,1974.6856689453125,1.0,279.7437438964844,283.2289733886719,296.3634948730469,299.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,33408.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876412510871887,1.0,0.0,0.0,3.839446783065796,3.83947229385376,9.836273875407642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1220703125,0.0,1733.9324951171875,1895.4371337890625,0.0,3288.14208984375,0.946018636226654,1.0,0.0,3.0,1.0,0.0
18184740,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9510217905044556,0.4069209396839142,0.3668537139892578,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.4938769042491913,0.4561378955841064,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9555718302726746,0.4125405550003052,0.2891107201576233,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.906125545501709,0.3582344055175781,0.3402263820171356,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7765275835990906,0.2234639376401901,1.0127543210983276,284.9046936035156,284.95001220703125,301.6884765625,293.4259338378906,299.06494140625,297.2870788574219,284.9076232910156,1.0,0.5405222177505493,0.5624943971633911,0.5624943971633911,1.0,1.0,-2.9597363471984863,1.194341778755188,1.765394687652588,0.5271884799003601,0.9045594930648804,0.9045594930648804,0.0,112.8665008544922,145.0,57229.484375,0.0,2044.34619140625,1.0,279.45684814453125,283.0887451171875,296.4488525390625,300.1455078125,293.1499938964844,293.1499938964844,279.1499938964844,38023.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961699604988098,1.0,0.0,0.0,3.7632977962493896,3.7633233070373535,9.4499705483031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.04296875,0.0,1678.5191650390625,1895.4371337890625,0.0,3367.857177734375,0.9322424530982972,1.0,0.0,3.0,1.0,0.0
18184800,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9510217905044556,0.4069209396839142,0.3668537139892578,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.4938769042491913,0.4561378955841064,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9555718302726746,0.4125405550003052,0.2891107201576233,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.906125545501709,0.3582344055175781,0.3402263820171356,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7765275835990906,0.2234639376401901,1.0127543210983276,284.9046936035156,284.95001220703125,301.6884765625,293.4259338378906,299.06494140625,297.2870788574219,284.9076232910156,1.0,0.5405222177505493,0.5624943971633911,0.5624943971633911,1.0,1.0,-2.9597363471984863,1.194341778755188,1.765394687652588,0.5271884799003601,0.9045594930648804,0.9045594930648804,0.0,112.8665008544922,145.0,57229.484375,0.0,2044.34619140625,1.0,279.45684814453125,283.0887451171875,296.4488525390625,300.1455078125,293.1499938964844,293.1499938964844,279.1499938964844,38023.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961699604988098,1.0,0.0,0.0,3.7632977962493896,3.7633233070373535,9.4499705483031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.04296875,0.0,1678.5191650390625,1895.4371337890625,0.0,3367.857177734375,0.9322424530982972,1.0,0.0,3.0,1.0,0.0
18184860,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.916853666305542,0.4063528180122375,0.3667638003826141,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9821538329124452,0.4940399527549743,0.4683210849761963,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9221068024635316,0.4126399755477905,0.2895144522190094,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8780158758163452,0.3589681684970855,0.3413895964622497,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7527719736099243,0.2232764065265655,1.0143399238586426,284.8923034667969,284.95001220703125,301.7611999511719,293.4563903808594,299.07965087890625,297.26727294921875,284.89471435546875,1.0,0.550610363483429,0.5606324672698975,0.5606324672698975,1.0,1.0,-2.977458000183105,1.1995501518249512,1.7779077291488647,0.5290008783340454,0.8389137387275696,0.8389137387275696,0.0,125.24806213378906,163.0,57741.234375,0.0,2137.802978515625,1.0,279.15777587890625,283.0489501953125,296.47344970703125,300.22344970703125,293.1499938964844,293.1499938964844,279.45001220703125,40688.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024581909179688,1.0,0.0,0.0,3.5446910858154297,3.54471492767334,8.383976819459349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.001953125,0.0,1453.2042236328125,1895.4371337890625,0.0,3426.48779296875,0.8863294124603271,1.0,0.0,3.0,1.0,0.0
18184920,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.916853666305542,0.4063528180122375,0.3667638003826141,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9821538329124452,0.4940399527549743,0.4683210849761963,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9221068024635316,0.4126399755477905,0.2895144522190094,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8780158758163452,0.3589681684970855,0.3413895964622497,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7527719736099243,0.2232764065265655,1.0143399238586426,284.8923034667969,284.95001220703125,301.7611999511719,293.4563903808594,299.07965087890625,297.26727294921875,284.89471435546875,1.0,0.550610363483429,0.5606324672698975,0.5606324672698975,1.0,1.0,-2.977458000183105,1.1995501518249512,1.7779077291488647,0.5290008783340454,0.8389137387275696,0.8389137387275696,0.0,125.24806213378906,163.0,57741.234375,0.0,2137.802978515625,1.0,279.15777587890625,283.0489501953125,296.47344970703125,300.22344970703125,293.1499938964844,293.1499938964844,279.45001220703125,40688.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024581909179688,1.0,0.0,0.0,3.5446910858154297,3.54471492767334,8.383976819459349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.001953125,0.0,1453.2042236328125,1895.4371337890625,0.0,3426.48779296875,0.8863294124603271,1.0,0.0,3.0,1.0,0.0
18184980,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8859307765960693,0.4070237874984741,0.3676720559597015,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9520041942596436,0.4965237081050873,0.4706781208515167,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8907815217971802,0.4137735068798065,0.2905613780021667,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8509682416915894,0.3604439496994018,0.3431874513626098,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.730357825756073,0.2235058099031448,1.0175814628601074,285.013427734375,284.95001220703125,301.83258056640625,293.48663330078125,299.1042785644531,297.2655944824219,285.0122375488281,1.0,0.5616085529327393,0.5587705373764038,0.5587705373764038,1.0,1.0,-2.989323616027832,1.2022258043289185,1.787097692489624,0.5288106203079224,0.9446892738342284,0.9446892738342284,0.0,140.52345275878906,181.0,57343.84765625,0.0,2235.860595703125,1.0,279.4424133300781,283.1766967773437,296.4555358886719,300.0994873046875,293.1499938964844,293.1499938964844,279.1499938964844,33281.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921928405761719,1.0,0.0,0.0,3.671639919281006,3.671663522720337,8.995254461297009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3994140625,0.0,1536.914794921875,1895.4371337890625,0.0,3330.708984375,0.9080182313919068,1.0,0.0,3.0,1.0,0.0
18185040,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8859307765960693,0.4070237874984741,0.3676720559597015,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9520041942596436,0.4965237081050873,0.4706781208515167,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8907815217971802,0.4137735068798065,0.2905613780021667,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8509682416915894,0.3604439496994018,0.3431874513626098,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.730357825756073,0.2235058099031448,1.0175814628601074,285.013427734375,284.95001220703125,301.83258056640625,293.48663330078125,299.1042785644531,297.2655944824219,285.0122375488281,1.0,0.5616085529327393,0.5587705373764038,0.5587705373764038,1.0,1.0,-2.989323616027832,1.2022258043289185,1.787097692489624,0.5288106203079224,0.9446892738342284,0.9446892738342284,0.0,140.52345275878906,181.0,57343.84765625,0.0,2235.860595703125,1.0,279.4424133300781,283.1766967773437,296.4555358886719,300.0994873046875,293.1499938964844,293.1499938964844,279.1499938964844,33281.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921928405761719,1.0,0.0,0.0,3.671639919281006,3.671663522720337,8.995254461297009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3994140625,0.0,1536.914794921875,1895.4371337890625,0.0,3330.708984375,0.9080182313919068,1.0,0.0,3.0,1.0,0.0
18185100,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8724638223648071,0.4068254828453064,0.3680953979492187,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9367344975471495,0.4976485669612884,0.4722267091274261,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.877387523651123,0.4139569997787475,0.2911007702350616,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8392484188079834,0.3608984649181366,0.3441119492053985,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7203531861305237,0.2234533876180648,1.0193889141082764,284.8854064941406,284.95001220703125,301.86767578125,293.5015563964844,299.1151123046875,297.2628479003906,284.882080078125,1.0,0.5673952102661133,0.557839572429657,0.557839572429657,1.0,1.0,-2.995631694793701,1.2036858797073364,1.7919458150863647,0.5289580821990967,0.8602777123451233,0.8602777123451233,0.0,148.730224609375,181.0,58325.55859375,0.0,2288.976318359375,1.0,279.1972045898437,283.029052734375,296.52996826171875,300.342529296875,293.1499938964844,293.1499938964844,279.1499938964844,37319.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982240557670593,1.0,0.0,0.0,3.6442153453826895,3.644239664077759,8.861380251801165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6328125,0.0,1536.5972900390625,1895.4371337890625,0.0,3387.024169921875,0.9027623534202576,1.0,0.0,3.0,1.0,0.0
18185160,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8592253923416138,0.4063894748687744,0.3680624067783355,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9211793541908264,0.4986671507358551,0.4735125303268432,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.864250898361206,0.413939505815506,0.2913651168346405,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8278251886367798,0.361190527677536,0.344758540391922,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7098591327667236,0.2232743799686432,1.0203534364700315,284.9126281738281,284.95001220703125,301.9023132324219,293.5163879394531,299.1244201660156,297.2586364746094,284.91473388671875,1.0,0.5731514096260071,0.5567499995231628,0.5567499995231628,1.0,1.0,-2.999394655227661,1.203811764717102,1.795582890510559,0.5283120274543762,0.8599934577941895,0.8599934577941895,0.0,157.52310180664062,199.0,58179.55078125,0.0,2340.709228515625,1.0,279.1577453613281,283.0564880371094,296.53619384765625,300.3026123046875,293.1499938964844,293.1499938964844,279.45001220703125,38456.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000862836837769,1.0,0.0,0.0,3.565192699432373,3.565216302871704,8.481238751301134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.0390625,0.0,1458.80029296875,1895.4371337890625,0.0,3404.388427734375,0.8886671662330627,1.0,0.0,3.0,1.0,0.0
18185220,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8381654024124146,0.4066600799560547,0.3686801493167877,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8973240852355957,0.5017415881156921,0.4768088757991791,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8432562947273254,0.4148321747779846,0.2923081815242767,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8085979223251343,0.3624574840068817,0.3464463651180267,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6910218596458435,0.2233463525772094,1.023301601409912,285.0227355957031,284.95001220703125,301.9700622558594,293.54541015625,299.1484375,297.2601623535156,285.0210266113281,1.0,0.5849027633666992,0.5545708537101746,0.5545708537101746,1.0,1.0,-3.0107991695404053,1.205711841583252,1.8050874471664429,0.5276534557342529,0.9676424264907836,0.9676424264907836,0.0,174.8582305908203,187.0,57858.08203125,0.0,2450.450927734375,1.0,279.4427185058594,283.1728515625,296.523193359375,300.19952392578125,293.1499938964844,293.1499938964844,279.1499938964844,32637.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919804692268372,1.0,0.0,0.0,3.709657430648804,3.709681272506714,9.182498956761264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.9365234375,0.0,1574.985107421875,1895.4371337890625,0.0,3328.7236328125,0.9161103963851928,1.0,0.0,3.0,1.0,0.0
18185280,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8381654024124146,0.4066600799560547,0.3686801493167877,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8973240852355957,0.5017415881156921,0.4768088757991791,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8432562947273254,0.4148321747779846,0.2923081815242767,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8085979223251343,0.3624574840068817,0.3464463651180267,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6910218596458435,0.2233463525772094,1.023301601409912,285.0227355957031,284.95001220703125,301.9700622558594,293.54541015625,299.1484375,297.2601623535156,285.0210266113281,1.0,0.5849027633666992,0.5545708537101746,0.5545708537101746,1.0,1.0,-3.0107991695404053,1.205711841583252,1.8050874471664429,0.5276534557342529,0.9676424264907836,0.9676424264907836,0.0,174.8582305908203,187.0,57858.08203125,0.0,2450.450927734375,1.0,279.4427185058594,283.1728515625,296.523193359375,300.19952392578125,293.1499938964844,293.1499938964844,279.1499938964844,32637.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919804692268372,1.0,0.0,0.0,3.709657430648804,3.709681272506714,9.182498956761264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.9365234375,0.0,1574.985107421875,1895.4371337890625,0.0,3328.7236328125,0.9161103963851928,1.0,0.0,3.0,1.0,0.0
18185340,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8322365283966064,0.4057183265686035,0.3683516681194305,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.892223596572876,0.5039137601852417,0.4793103635311126,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8377648591995239,0.4147950708866119,0.2926330864429474,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8033736944198608,0.3630200028419494,0.3473879098892212,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6856637597084045,0.2229781150817871,1.0232855081558228,284.9019470214844,284.95001220703125,302.0355834960937,293.5735168457031,299.1658630371094,297.2533569335937,284.904052734375,1.0,0.5878086090087891,0.5523917078971863,0.5523917078971863,1.0,1.0,-3.014930248260498,1.2043416500091553,1.8105885982513428,0.5256307721138,0.8685411214828491,0.8685411214828491,0.0,180.1932678222656,175.0,58682.93359375,0.0,2485.543701171875,1.0,279.1571655273437,283.03521728515625,296.598388671875,300.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,38419.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009448885917664,1.0,0.0,0.0,3.614805459976196,3.6148295402526855,8.718928938833415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.9326171875,0.0,1512.2891845703125,1895.4371337890625,0.0,3412.390380859375,0.8994635939598083,1.0,0.0,3.0,1.0,0.0
18185400,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8322365283966064,0.4057183265686035,0.3683516681194305,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.892223596572876,0.5039137601852417,0.4793103635311126,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8377648591995239,0.4147950708866119,0.2926330864429474,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8033736944198608,0.3630200028419494,0.3473879098892212,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6856637597084045,0.2229781150817871,1.0232855081558228,284.9019470214844,284.95001220703125,302.0355834960937,293.5735168457031,299.1658630371094,297.2533569335937,284.904052734375,1.0,0.5878086090087891,0.5523917078971863,0.5523917078971863,1.0,1.0,-3.014930248260498,1.2043416500091553,1.8105885982513428,0.5256307721138,0.8685411214828491,0.8685411214828491,0.0,180.1932678222656,175.0,58682.93359375,0.0,2485.543701171875,1.0,279.1571655273437,283.03521728515625,296.598388671875,300.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,38419.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009448885917664,1.0,0.0,0.0,3.614805459976196,3.6148295402526855,8.718928938833415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.9326171875,0.0,1512.2891845703125,1895.4371337890625,0.0,3412.390380859375,0.8994635939598083,1.0,0.0,3.0,1.0,0.0
18185460,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8352301120758057,0.4059312641620636,0.3681076169013977,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8975837230682373,0.5070321559906006,0.4818375408649444,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8412690758705139,0.4156801402568817,0.2929503619670868,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8073770999908447,0.3642702996730804,0.3482285141944885,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6884253025054932,0.2230610698461532,1.0223660469055176,285.0152282714844,284.95001220703125,302.0985412597656,293.60040283203125,299.1881103515625,297.2558898925781,285.01348876953125,1.0,0.5863649845123291,0.5503899455070496,0.5503899455070496,1.0,1.0,-3.0179548263549805,1.2027287483215332,1.8152261972427368,0.5233376622200012,0.9726709723472596,0.9726709723472596,0.0,177.40621948242188,163.0,58167.328125,0.0,2476.85791015625,1.0,279.4430236816406,283.1580810546875,296.577880859375,300.2787780761719,293.1499938964844,293.1499938964844,279.1499938964844,32954.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927285671234131,1.0,0.0,0.0,3.744488000869751,3.7445123195648193,9.355740644423348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.787109375,0.0,1617.473876953125,1895.4371337890625,0.0,3335.715576171875,0.9241782426834106,1.0,0.0,3.0,1.0,0.0
18185520,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8352301120758057,0.4059312641620636,0.3681076169013977,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8975837230682373,0.5070321559906006,0.4818375408649444,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8412690758705139,0.4156801402568817,0.2929503619670868,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8073770999908447,0.3642702996730804,0.3482285141944885,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6884253025054932,0.2230610698461532,1.0223660469055176,285.0152282714844,284.95001220703125,302.0985412597656,293.60040283203125,299.1881103515625,297.2558898925781,285.01348876953125,1.0,0.5863649845123291,0.5503899455070496,0.5503899455070496,1.0,1.0,-3.0179548263549805,1.2027287483215332,1.8152261972427368,0.5233376622200012,0.9726709723472596,0.9726709723472596,0.0,177.40621948242188,163.0,58167.328125,0.0,2476.85791015625,1.0,279.4430236816406,283.1580810546875,296.577880859375,300.2787780761719,293.1499938964844,293.1499938964844,279.1499938964844,32954.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927285671234131,1.0,0.0,0.0,3.744488000869751,3.7445123195648193,9.355740644423348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.787109375,0.0,1617.473876953125,1895.4371337890625,0.0,3335.715576171875,0.9241782426834106,1.0,0.0,3.0,1.0,0.0
18185580,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8422638177871704,0.4050834774971008,0.3674063086509704,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9079797267913818,0.5093154311180115,0.483973354101181,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.849017858505249,0.4157686233520508,0.2930080592632293,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8153759241104126,0.3649393320083618,0.3487902581691742,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.695063591003418,0.2228328287601471,1.0206866264343262,284.8963317871094,284.95001220703125,302.15869140625,293.6258850097656,299.204345703125,297.2509460449219,284.89862060546875,1.0,0.5824517011642456,0.5483881831169128,0.5483881831169128,1.0,1.0,-3.01841402053833,1.1999478340148926,1.818466305732727,0.5206319093704224,0.8698856830596924,0.8698856830596924,0.0,170.88339233398438,151.0,58891.45703125,0.0,2444.137451171875,1.0,279.1569519042969,283.0242004394531,296.6478881835937,300.4661865234375,293.1499938964844,293.1499938964844,279.45001220703125,38740.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010527729988098,1.0,0.0,0.0,3.637393712997437,3.637418031692505,8.828234854263428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.1875,0.0,1539.62353515625,1895.4371337890625,0.0,3413.39599609375,0.9047341346740724,1.0,0.0,3.0,1.0,0.0
18185640,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8422638177871704,0.4050834774971008,0.3674063086509704,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9079797267913818,0.5093154311180115,0.483973354101181,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.849017858505249,0.4157686233520508,0.2930080592632293,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8153759241104126,0.3649393320083618,0.3487902581691742,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.695063591003418,0.2228328287601471,1.0206866264343262,284.8963317871094,284.95001220703125,302.15869140625,293.6258850097656,299.204345703125,297.2509460449219,284.89862060546875,1.0,0.5824517011642456,0.5483881831169128,0.5483881831169128,1.0,1.0,-3.01841402053833,1.1999478340148926,1.818466305732727,0.5206319093704224,0.8698856830596924,0.8698856830596924,0.0,170.88339233398438,151.0,58891.45703125,0.0,2444.137451171875,1.0,279.1569519042969,283.0242004394531,296.6478881835937,300.4661865234375,293.1499938964844,293.1499938964844,279.45001220703125,38740.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010527729988098,1.0,0.0,0.0,3.637393712997437,3.637418031692505,8.828234854263428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.1875,0.0,1539.62353515625,1895.4371337890625,0.0,3413.39599609375,0.9047341346740724,1.0,0.0,3.0,1.0,0.0
18185700,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8471895456314087,0.4051337242126465,0.3670054078102112,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9153009653091432,0.5108457207679749,0.4849932789802551,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8543502688407898,0.4161823689937591,0.292992353439331,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8205529451370239,0.3655485510826111,0.349012553691864,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6996029615402222,0.2228886038064956,1.0195776224136353,285.0219421386719,284.95001220703125,302.1876220703125,293.63800048828125,299.214111328125,297.2520446777344,285.02496337890625,1.0,0.579871416091919,0.5473873019218445,0.5473873019218445,1.0,1.0,-3.0180678367614746,1.198309063911438,1.8197587728500368,0.5190349221229553,0.956336498260498,0.956336498260498,0.0,166.62806701660156,151.0,58124.95703125,0.0,2421.60205078125,1.0,279.4017639160156,283.1631774902344,296.6044616699219,300.2670288085937,293.1499938964844,293.1499938964844,279.45001220703125,34088.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946875333786011,1.0,0.0,0.0,3.6863648891448975,3.6863889694213854,9.06754962670675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9921875,0.0,1559.5572509765625,1895.4371337890625,0.0,3354.015869140625,0.9138751029968262,1.0,0.0,3.0,1.0,0.0
18185760,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8539060950279236,0.4053966104984283,0.3670135736465454,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.924996852874756,0.5125597715377808,0.4863638281822204,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8614670634269714,0.4167956709861755,0.2932364642620086,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8271856904029846,0.3663185536861419,0.3494966328144073,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7056017518043518,0.2230757176876068,1.0192737579345703,285.0140380859375,284.95001220703125,302.2157287597656,293.6496887207031,299.2250061035156,297.255126953125,285.0124816894531,1.0,0.5771583914756775,0.5464754104614258,0.5464754104614258,1.0,1.0,-3.020232915878296,1.197874665260315,1.822358131408692,0.5181108117103577,0.9748364686965942,0.9748364686965942,0.0,161.60084533691406,139.0,58317.2265625,0.0,2399.705078125,1.0,279.4429626464844,283.1522216796875,296.6252136230469,300.3369140625,293.1499938964844,293.1499938964844,279.1499938964844,33129.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924269676208496,1.0,0.0,0.0,3.759729623794556,3.759754180908203,9.43205918702006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.916015625,0.0,1636.587158203125,1895.4371337890625,0.0,3332.89697265625,0.927845060825348,1.0,0.0,3.0,1.0,0.0
18185820,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8682129979133606,0.4046143889427185,0.3662446439266205,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9454399347305298,0.514927089214325,0.4884478151798248,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8767712116241455,0.4169921576976776,0.2932714521884918,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8412402272224426,0.3670885562896728,0.3500196635723114,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7177783846855164,0.2229857593774795,1.0175716876983645,284.8955993652344,284.95001220703125,302.2693176269531,293.67156982421875,299.2394714355469,297.2513732910156,284.8979187011719,1.0,0.5710973739624023,0.5446515679359436,0.5446515679359436,1.0,1.0,-3.020446538925171,1.195193648338318,1.8252530097961424,0.5155285596847534,0.8717554211616516,0.8717554211616516,0.0,151.4640655517578,127.0,59027.0,0.0,2347.879150390625,1.0,279.1568603515625,283.0188903808594,296.692626953125,300.520751953125,293.1499938964844,293.1499938964844,279.45001220703125,38816.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005535244941711,1.0,0.0,0.0,3.650614023208618,3.6506385803222656,8.892525897863379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.662109375,0.0,1554.9315185546875,1895.4371337890625,0.0,3408.743408203125,0.9077330827713012,1.0,0.0,3.0,1.0,0.0
18185880,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8682129979133606,0.4046143889427185,0.3662446439266205,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9454399347305298,0.514927089214325,0.4884478151798248,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8767712116241455,0.4169921576976776,0.2932714521884918,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8412402272224426,0.3670885562896728,0.3500196635723114,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7177783846855164,0.2229857593774795,1.0175716876983645,284.8955993652344,284.95001220703125,302.2693176269531,293.67156982421875,299.2394714355469,297.2513732910156,284.8979187011719,1.0,0.5710973739624023,0.5446515679359436,0.5446515679359436,1.0,1.0,-3.020446538925171,1.195193648338318,1.8252530097961424,0.5155285596847534,0.8717554211616516,0.8717554211616516,0.0,151.4640655517578,127.0,59027.0,0.0,2347.879150390625,1.0,279.1568603515625,283.0188903808594,296.692626953125,300.520751953125,293.1499938964844,293.1499938964844,279.45001220703125,38816.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005535244941711,1.0,0.0,0.0,3.650614023208618,3.6506385803222656,8.892525897863379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.662109375,0.0,1554.9315185546875,1895.4371337890625,0.0,3408.743408203125,0.9077330827713012,1.0,0.0,3.0,1.0,0.0
18185940,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8875020742416382,0.4049608111381531,0.3658117949962616,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9693771600723268,0.5182333588600159,0.4908202886581421,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8970158696174622,0.4180966317653656,0.2934991121292114,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8598865270614624,0.3685429096221924,0.3507223725318908,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7323829531669617,0.2233360409736633,1.0162957906723022,285.0147399902344,284.95001220703125,302.3192443847656,293.6913452148437,299.2576904296875,297.2562255859375,285.0130920410156,1.0,0.5645906329154968,0.5428277254104614,0.5428277254104614,1.0,1.0,-3.0223546028137207,1.1932437419891355,1.829110860824585,0.5130789875984192,0.9778740406036376,0.9778740406036376,0.0,140.18624877929688,115.0,58433.48828125,0.0,2293.231201171875,1.0,279.4432373046875,283.1484069824219,296.6669311523437,300.3876647949219,293.1499938964844,293.1499938964844,279.1499938964844,33173.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919409513473511,1.0,0.0,0.0,3.77143144607544,3.771456003189087,9.490863135397376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.5927734375,0.0,1650.6595458984375,1895.4371337890625,0.0,3328.354248046875,0.930424988269806,1.0,0.0,3.0,1.0,0.0
18186000,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8875020742416382,0.4049608111381531,0.3658117949962616,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9693771600723268,0.5182333588600159,0.4908202886581421,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8970158696174622,0.4180966317653656,0.2934991121292114,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8598865270614624,0.3685429096221924,0.3507223725318908,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7323829531669617,0.2233360409736633,1.0162957906723022,285.0147399902344,284.95001220703125,302.3192443847656,293.6913452148437,299.2576904296875,297.2562255859375,285.0130920410156,1.0,0.5645906329154968,0.5428277254104614,0.5428277254104614,1.0,1.0,-3.0223546028137207,1.1932437419891355,1.829110860824585,0.5130789875984192,0.9778740406036376,0.9778740406036376,0.0,140.18624877929688,115.0,58433.48828125,0.0,2293.231201171875,1.0,279.4432373046875,283.1484069824219,296.6669311523437,300.3876647949219,293.1499938964844,293.1499938964844,279.1499938964844,33173.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919409513473511,1.0,0.0,0.0,3.77143144607544,3.771456003189087,9.490863135397376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.5927734375,0.0,1650.6595458984375,1895.4371337890625,0.0,3328.354248046875,0.930424988269806,1.0,0.0,3.0,1.0,0.0
18186060,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9103811383247375,0.4041841030120849,0.3650141656398773,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9922444224357604,0.5206184387207031,0.4928895533084869,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9220421314239502,0.4183354675769806,0.2935388386249542,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8823564052581787,0.3693548142910003,0.3512507677078247,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7495004534721375,0.2233244329690933,1.0147759914398191,284.8947448730469,284.95001220703125,302.3651428222656,293.7087097167969,299.2690124511719,297.25274658203125,284.8970642089844,1.0,0.5578282475471497,0.541015088558197,0.541015088558197,1.0,1.0,-3.02274751663208,1.1906027793884275,1.8321446180343628,0.5104673504829407,0.8737528324127197,0.8737528324127197,0.0,128.95944213867188,103.0,59140.83203125,0.0,2236.06103515625,1.0,279.1567687988281,283.01385498046875,296.73028564453125,300.5673217773437,293.1499938964844,293.1499938964844,279.45001220703125,38835.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001784324645996,1.0,0.0,0.0,3.662269592285156,3.662294149398804,8.949400012170372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.6796875,0.0,1568.1488037109375,1895.4371337890625,0.0,3405.24755859375,0.91032212972641,1.0,0.0,3.0,1.0,0.0
