time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186120,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9103811383247375,0.4041841030120849,0.3650141656398773,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9922444224357604,0.5206184387207031,0.4928895533084869,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9220421314239502,0.4183354675769806,0.2935388386249542,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8823564052581787,0.3693548142910003,0.3512507677078247,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7495004534721375,0.2233244329690933,1.0147759914398191,284.8947448730469,284.95001220703125,302.3651428222656,293.7087097167969,299.2690124511719,297.25274658203125,284.8970642089844,1.0,0.5578282475471497,0.541015088558197,0.541015088558197,1.0,1.0,-3.02274751663208,1.1906027793884275,1.8321446180343628,0.5104673504829407,0.8737528324127197,0.8737528324127197,0.0,128.95944213867188,103.0,59140.83203125,0.0,2236.06103515625,1.0,279.1567687988281,283.01385498046875,296.73028564453125,300.5673217773437,293.1499938964844,293.1499938964844,279.45001220703125,38835.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001784324645996,1.0,0.0,0.0,3.662269592285156,3.662294149398804,8.949400012170372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.6796875,0.0,1568.1488037109375,1895.4371337890625,0.0,3405.24755859375,0.91032212972641,1.0,0.0,3.0,1.0,0.0
18186180,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9346146583557128,0.4044047594070434,0.3646213710308075,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.5251263380050659,0.4746963083744049,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.947318196296692,0.4193570017814636,0.2938240170478821,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9042789340019226,0.3707346320152282,0.3520339131355285,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.766493558883667,0.2236418426036834,1.0140366554260254,284.9996337890625,284.95001220703125,302.40673828125,293.7234802246094,299.2846069335937,297.2617492675781,284.99420166015625,1.0,0.549889862537384,0.5392024517059326,0.5392024517059326,1.0,1.0,-3.0071163177490234,1.181623458862305,1.8254927396774288,0.4998660385608673,0.9675796627998352,0.9675796627998352,0.0,119.12612915039062,91.0,58211.83984375,0.0,2153.354248046875,1.0,279.4429626464844,283.1334533691406,296.69854736328125,300.41815185546875,293.1499938964844,293.1499938964844,279.1499938964844,33553.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915301561355591,1.0,0.0,0.0,3.7726590633392334,3.77268385887146,9.497042583461734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0595703125,0.0,1655.0439453125,1895.4371337890625,0.0,3324.5146484375,0.9309914708137512,1.0,0.0,3.0,1.0,0.0
18186240,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9346146583557128,0.4044047594070434,0.3646213710308075,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.5251263380050659,0.4746963083744049,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.947318196296692,0.4193570017814636,0.2938240170478821,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9042789340019226,0.3707346320152282,0.3520339131355285,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.766493558883667,0.2236418426036834,1.0140366554260254,284.9996337890625,284.95001220703125,302.40673828125,293.7234802246094,299.2846069335937,297.2617492675781,284.99420166015625,1.0,0.549889862537384,0.5392024517059326,0.5392024517059326,1.0,1.0,-3.0071163177490234,1.181623458862305,1.8254927396774288,0.4998660385608673,0.9675796627998352,0.9675796627998352,0.0,119.12612915039062,91.0,58211.83984375,0.0,2153.354248046875,1.0,279.4429626464844,283.1334533691406,296.69854736328125,300.41815185546875,293.1499938964844,293.1499938964844,279.1499938964844,33553.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915301561355591,1.0,0.0,0.0,3.7726590633392334,3.77268385887146,9.497042583461734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0595703125,0.0,1655.0439453125,1895.4371337890625,0.0,3324.5146484375,0.9309914708137512,1.0,0.0,3.0,1.0,0.0
18186300,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.943322479724884,0.4040081202983856,0.3644502460956573,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9990000128746032,0.5286022424697876,0.4631338715553283,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9561080932617188,0.4194811880588531,0.2940055727958679,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9128693342208862,0.3711383044719696,0.3524805009365082,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7728686928749084,0.2236598581075668,1.0140429735183716,284.8535461425781,284.95001220703125,302.42584228515625,293.72979736328125,299.2948303222656,297.2714538574219,284.8492126464844,1.0,0.5448997020721436,0.5382961630821228,0.5382961630821228,1.0,1.0,-2.9879488945007324,1.1712931394577026,1.8166557550430296,0.4994092881679535,0.8630913496017456,0.8630913496017456,0.0,115.75719451904295,91.0,58854.4296875,0.0,2107.012939453125,1.0,279.19549560546875,282.9770202636719,296.75732421875,300.627197265625,293.1499938964844,293.1499938964844,279.1499938964844,38283.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897154688835144,1.0,0.0,0.0,3.726295709609986,3.72632098197937,9.265053222407004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0009765625,0.0,1637.162841796875,1895.4371337890625,0.0,3377.047607421875,0.921406626701355,1.0,0.0,3.0,1.0,0.0
18186360,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9535578489303588,0.4034188091754913,0.3638029992580414,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.5327891707420349,0.4490523338317871,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9662391543388368,0.4194187521934509,0.2938779890537262,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9238854050636292,0.3713895082473755,0.352601945400238,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7807657122612,0.2235778570175171,1.013096570968628,284.8778686523437,284.95001220703125,302.4437561035156,293.7353820800781,299.3056030273437,297.28289794921875,284.8804016113281,1.0,0.5396526455879211,0.5376043319702148,0.5376043319702148,1.0,1.0,-2.9686479568481445,1.161868929862976,1.806779146194458,0.4942733943462372,0.8493374586105347,0.8493374586105347,0.0,111.5671615600586,111.0,58201.21875,0.0,2053.01806640625,1.0,279.1570129394531,283.0122985839844,296.74725341796875,300.5408630371094,293.1499938964844,293.1499938964844,279.45001220703125,40346.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978410363197327,1.0,0.0,0.0,3.604902744293213,3.604927062988281,8.67122366798867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.861328125,0.0,1515.691162109375,1895.4371337890625,0.0,3383.451416015625,0.8986945748329163,1.0,0.0,3.0,1.0,0.0
18186420,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.955798089504242,0.4037056267261505,0.3636913001537323,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.5420376658439636,0.4459983706474304,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9689792394638062,0.42050901055336,0.29438516497612,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9274587035179138,0.3728388249874115,0.3536915779113769,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.782934308052063,0.224101036787033,1.0144144296646118,285.004150390625,284.95001220703125,302.4759216308594,293.74420166015625,299.33514404296875,297.3168334960937,285.0033264160156,1.0,0.5400686860084534,0.5362207293510437,0.5362207293510437,1.0,1.0,-2.9682857990264893,1.1596367359161377,1.808648943901062,0.4913755059242248,0.9503003358840942,0.9503003358840942,0.0,110.78408813476562,131.0,57538.61328125,0.0,2048.490234375,1.0,279.4427795410156,283.1500549316406,296.7098388671875,300.3763122558594,293.1499938964844,293.1499938964844,279.1499938964844,33624.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869540691375732,1.0,0.0,0.0,3.71035361289978,3.7103779315948486,9.185946510115172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.888671875,0.0,1583.288818359375,1895.4371337890625,0.0,3281.711181640625,0.916982650756836,1.0,0.0,3.0,1.0,0.0
18186480,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.955798089504242,0.4037056267261505,0.3636913001537323,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.5420376658439636,0.4459983706474304,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9689792394638062,0.42050901055336,0.29438516497612,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9274587035179138,0.3728388249874115,0.3536915779113769,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.782934308052063,0.224101036787033,1.0144144296646118,285.004150390625,284.95001220703125,302.4759216308594,293.74420166015625,299.33514404296875,297.3168334960937,285.0033264160156,1.0,0.5400686860084534,0.5362207293510437,0.5362207293510437,1.0,1.0,-2.9682857990264893,1.1596367359161377,1.808648943901062,0.4913755059242248,0.9503003358840942,0.9503003358840942,0.0,110.78408813476562,131.0,57538.61328125,0.0,2048.490234375,1.0,279.4427795410156,283.1500549316406,296.7098388671875,300.3763122558594,293.1499938964844,293.1499938964844,279.1499938964844,33624.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869540691375732,1.0,0.0,0.0,3.71035361289978,3.7103779315948486,9.185946510115172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.888671875,0.0,1583.288818359375,1895.4371337890625,0.0,3281.711181640625,0.916982650756836,1.0,0.0,3.0,1.0,0.0
18186540,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9414064288139344,0.402997225522995,0.3634971976280212,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.5468935370445251,0.4644021391868591,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.956227719783783,0.4208292663097381,0.2949140071868896,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9142664670944214,0.3737201392650604,0.35487961769104,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7728525400161743,0.2243018895387649,1.0167574882507324,284.91522216796875,284.95001220703125,302.5028991699219,293.7496643066406,299.34619140625,297.32086181640625,284.9180603027344,1.0,0.5474715828895569,0.5348370671272278,0.5348370671272278,1.0,1.0,-2.995035409927368,1.168995380401611,1.8260401487350464,0.4944826066493988,0.8705790042877197,0.8705790042877197,0.0,116.2954559326172,151.0,58571.03125,0.0,2122.415283203125,1.0,279.1572570800781,283.0377197265625,296.7706298828125,300.5633850097656,293.1499938964844,293.1499938964844,279.45001220703125,38310.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949825763702393,1.0,0.0,0.0,3.605526924133301,3.60555100440979,8.674226705807087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.505859375,0.0,1501.328857421875,1895.4371337890625,0.0,3356.771484375,0.8976367115974426,1.0,0.0,3.0,1.0,0.0
18186600,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9414064288139344,0.402997225522995,0.3634971976280212,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.5468935370445251,0.4644021391868591,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.956227719783783,0.4208292663097381,0.2949140071868896,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9142664670944214,0.3737201392650604,0.35487961769104,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7728525400161743,0.2243018895387649,1.0167574882507324,284.91522216796875,284.95001220703125,302.5028991699219,293.7496643066406,299.34619140625,297.32086181640625,284.9180603027344,1.0,0.5474715828895569,0.5348370671272278,0.5348370671272278,1.0,1.0,-2.995035409927368,1.168995380401611,1.8260401487350464,0.4944826066493988,0.8705790042877197,0.8705790042877197,0.0,116.2954559326172,151.0,58571.03125,0.0,2122.415283203125,1.0,279.1572570800781,283.0377197265625,296.7706298828125,300.5633850097656,293.1499938964844,293.1499938964844,279.45001220703125,38310.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949825763702393,1.0,0.0,0.0,3.605526924133301,3.60555100440979,8.674226705807087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.505859375,0.0,1501.328857421875,1895.4371337890625,0.0,3356.771484375,0.8976367115974426,1.0,0.0,3.0,1.0,0.0
18186660,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.91818505525589,0.4033406674861908,0.3638229370117187,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.5481000542640686,0.4957819283008575,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9340994954109192,0.4220011830329895,0.2957702875137329,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8946603536605835,0.375232070684433,0.3564217686653137,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7570201754570007,0.2247852385044098,1.0199403762817385,285.0479431152344,284.95001220703125,302.5244140625,293.7515563964844,299.34490966796875,297.3074645996094,285.04718017578125,1.0,0.559746503829956,0.5331785678863525,0.5331785678863525,1.0,1.0,-3.0398404598236084,1.1856071949005127,1.8542331457138064,0.5008126497268677,1.0,1.0,0.0,126.11028289794922,169.0,58663.08203125,0.0,2252.0380859375,1.0,279.4430847167969,283.1679077148437,296.739501953125,300.4653015136719,293.1499938964844,293.1499938964844,279.1499938964844,32154.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889116048812866,1.0,0.0,0.0,3.765879631042481,3.765904188156128,9.462941648052948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.826171875,0.0,1636.265380859375,1895.4371337890625,0.0,3300.02783203125,0.9285813570022584,1.0,0.0,3.0,1.0,0.0
18186720,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.91818505525589,0.4033406674861908,0.3638229370117187,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.5481000542640686,0.4957819283008575,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9340994954109192,0.4220011830329895,0.2957702875137329,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8946603536605835,0.375232070684433,0.3564217686653137,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7570201754570007,0.2247852385044098,1.0199403762817385,285.0479431152344,284.95001220703125,302.5244140625,293.7515563964844,299.34490966796875,297.3074645996094,285.04718017578125,1.0,0.559746503829956,0.5331785678863525,0.5331785678863525,1.0,1.0,-3.0398404598236084,1.1856071949005127,1.8542331457138064,0.5008126497268677,1.0,1.0,0.0,126.11028289794922,169.0,58663.08203125,0.0,2252.0380859375,1.0,279.4430847167969,283.1679077148437,296.739501953125,300.4653015136719,293.1499938964844,293.1499938964844,279.1499938964844,32154.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889116048812866,1.0,0.0,0.0,3.765879631042481,3.765904188156128,9.462941648052948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.826171875,0.0,1636.265380859375,1895.4371337890625,0.0,3300.02783203125,0.9285813570022584,1.0,0.0,3.0,1.0,0.0
18186780,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8862106204032898,0.4023157656192779,0.3638613820075989,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9855167865753174,0.5452974438667297,0.5176475048065186,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9005095958709717,0.4220691621303558,0.2965139150619507,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8659878373146057,0.3758692145347595,0.3578943312168121,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7340996861457825,0.2245872318744659,1.0229202508926392,284.9066467285156,284.95001220703125,302.5401611328125,293.7496337890625,299.3247985839844,297.26861572265625,284.906494140625,1.0,0.5734513401985168,0.5315200686454773,0.5315200686454773,1.0,1.0,-3.0717029571533203,1.1965272426605225,1.8751757144927976,0.5046167969703674,0.9044024348258972,0.9044024348258972,0.0,141.94183349609375,187.0,60086.19921875,0.0,2393.35400390625,1.0,279.1571655273437,282.9986877441406,296.7924194335937,300.6897888183594,293.1499938964844,293.1499938964844,278.8500061035156,37018.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901483416557312,1.0,0.0,0.0,3.737926483154297,3.737951517105103,9.322981213699676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6494140625,0.0,1641.0145263671875,1895.4371337890625,0.0,3417.408447265625,0.9254041910171508,1.0,0.0,3.0,1.0,0.0
18186840,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8862106204032898,0.4023157656192779,0.3638613820075989,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9855167865753174,0.5452974438667297,0.5176475048065186,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9005095958709717,0.4220691621303558,0.2965139150619507,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8659878373146057,0.3758692145347595,0.3578943312168121,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7340996861457825,0.2245872318744659,1.0229202508926392,284.9066467285156,284.95001220703125,302.5401611328125,293.7496337890625,299.3247985839844,297.26861572265625,284.906494140625,1.0,0.5734513401985168,0.5315200686454773,0.5315200686454773,1.0,1.0,-3.0717029571533203,1.1965272426605225,1.8751757144927976,0.5046167969703674,0.9044024348258972,0.9044024348258972,0.0,141.94183349609375,187.0,60086.19921875,0.0,2393.35400390625,1.0,279.1571655273437,282.9986877441406,296.7924194335937,300.6897888183594,293.1499938964844,293.1499938964844,278.8500061035156,37018.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901483416557312,1.0,0.0,0.0,3.737926483154297,3.737951517105103,9.322981213699676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6494140625,0.0,1641.0145263671875,1895.4371337890625,0.0,3417.408447265625,0.9254041910171508,1.0,0.0,3.0,1.0,0.0
18186900,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8682189583778381,0.4014780223369598,0.3635978996753692,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9672465324401855,0.5445405840873718,0.5170323848724365,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8824129700660706,0.4217856228351593,0.2966892421245575,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8495914340019226,0.3759095370769501,0.3584210872650146,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7207803726196289,0.2242345213890075,1.0235882997512815,284.8160705566406,284.95001220703125,302.5458068847656,293.7471618652344,299.3153381347656,297.2532653808594,284.81890869140625,1.0,0.5795787572860718,0.5306907892227173,0.5306907892227173,1.0,1.0,-3.073065996170044,1.1956682205200195,1.8773977756500244,0.5040623545646667,0.8139875531196594,0.8139875531196594,0.0,152.22731018066406,187.0,60476.875,0.0,2449.217529296875,1.0,278.8990478515625,282.8969421386719,296.80474853515625,300.8126220703125,293.1499938964844,293.1499938964844,278.8500061035156,42389.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081408381462096,1.0,0.0,0.0,3.610832452774048,3.6108570098876953,8.699773275111511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.36328125,0.0,1537.322021484375,1895.4371337890625,0.0,3479.341796875,0.8986210227012634,1.0,0.0,3.0,1.0,0.0
18186960,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8531043529510498,0.4008386433124542,0.3632486462593078,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9496428370475768,0.544609785079956,0.5170624256134033,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8670558333396912,0.4216406047344208,0.2967893183231354,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8359419107437134,0.3760387003421783,0.3588501811027527,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7085453271865845,0.2239112854003906,1.0238049030303955,284.8857727050781,284.95001220703125,302.54986572265625,293.7436828613281,299.3077087402344,297.2436828613281,284.8876953125,1.0,0.5854893326759338,0.529435932636261,0.529435932636261,1.0,1.0,-3.073575496673584,1.1938477754592896,1.8797277212142944,0.5020689368247986,0.8286405801773071,0.8286405801773071,0.0,162.22103881835938,205.0,60085.17578125,0.0,2502.590087890625,1.0,278.8583679199219,282.96124267578125,296.76544189453125,300.6853332519531,293.1499938964844,293.1499938964844,279.1499938964844,40855.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908620059490204,1.0,0.0,0.0,3.4985032081604004,3.4985265731811523,8.166911129592336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7197265625,0.0,1405.8809814453125,1895.4371337890625,0.0,3483.792724609375,0.8762615323066711,1.0,0.0,3.0,1.0,0.0
18187020,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.831280529499054,0.4007481932640075,0.3636070787906647,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9214450120925904,0.5467223525047302,0.5192755460739136,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8447601795196533,0.422395646572113,0.297666847705841,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.815683901309967,0.377098947763443,0.3603774309158325,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6886079907417297,0.223813459277153,1.026107668876648,284.9952392578125,284.95001220703125,302.5532531738281,293.7333984375,299.3009948730469,297.24139404296875,284.99493408203125,1.0,0.5973023772239685,0.5269262790679932,0.5269262790679932,1.0,1.0,-3.0823171138763428,1.193362593650818,1.888954520225525,0.4994699954986572,0.917867124080658,0.917867124080658,0.0,180.6560516357422,193.0,59480.5546875,0.0,2616.16064453125,1.0,279.1412048339844,283.0838623046875,296.70770263671875,300.504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33916.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993844389915466,1.0,0.0,0.0,3.605910539627075,3.605933904647827,8.676073548485874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2783203125,0.0,1469.265380859375,1895.4371337890625,0.0,3397.845458984375,0.8939998149871826,1.0,0.0,3.0,1.0,0.0
18187080,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.831280529499054,0.4007481932640075,0.3636070787906647,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9214450120925904,0.5467223525047302,0.5192755460739136,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8447601795196533,0.422395646572113,0.297666847705841,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.815683901309967,0.377098947763443,0.3603774309158325,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6886079907417297,0.223813459277153,1.026107668876648,284.9952392578125,284.95001220703125,302.5532531738281,293.7333984375,299.3009948730469,297.24139404296875,284.99493408203125,1.0,0.5973023772239685,0.5269262790679932,0.5269262790679932,1.0,1.0,-3.0823171138763428,1.193362593650818,1.888954520225525,0.4994699954986572,0.917867124080658,0.917867124080658,0.0,180.6560516357422,193.0,59480.5546875,0.0,2616.16064453125,1.0,279.1412048339844,283.0838623046875,296.70770263671875,300.504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33916.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993844389915466,1.0,0.0,0.0,3.605910539627075,3.605933904647827,8.676073548485874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2783203125,0.0,1469.265380859375,1895.4371337890625,0.0,3397.845458984375,0.8939998149871826,1.0,0.0,3.0,1.0,0.0
18187140,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8249863982200623,0.3996219038963318,0.3630352318286896,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9146606922149658,0.5483605861663818,0.5211799740791321,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8389086127281189,0.4223324060440063,0.2979373633861542,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8102501630783081,0.3775369822978973,0.361170083284378,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6829276084899902,0.2233970612287521,1.0257346630096436,284.91119384765625,284.95001220703125,302.54998779296875,293.7185974121094,299.28790283203125,297.2338256835937,284.9116516113281,1.0,0.6001185178756714,0.5244165658950806,0.5244165658950806,1.0,1.0,-3.0847628116607666,1.1901012659072876,1.8946614265441888,0.4957852363586426,0.838103711605072,0.838103711605072,0.0,186.31369018554688,181.0,59910.546875,0.0,2650.684326171875,1.0,278.8587341308594,282.9822082519531,296.7368469238281,300.6331787109375,293.1499938964844,293.1499938964844,279.1499938964844,38805.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068502187728882,1.0,0.0,0.0,3.472874641418457,3.472897529602051,8.047695132518129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.44140625,0.0,1364.861083984375,1895.4371337890625,0.0,3467.349853515625,0.8685489296913147,1.0,0.0,3.0,1.0,0.0
18187200,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8249863982200623,0.3996219038963318,0.3630352318286896,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9146606922149658,0.5483605861663818,0.5211799740791321,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8389086127281189,0.4223324060440063,0.2979373633861542,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8102501630783081,0.3775369822978973,0.361170083284378,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6829276084899902,0.2233970612287521,1.0257346630096436,284.91119384765625,284.95001220703125,302.54998779296875,293.7185974121094,299.28790283203125,297.2338256835937,284.9116516113281,1.0,0.6001185178756714,0.5244165658950806,0.5244165658950806,1.0,1.0,-3.0847628116607666,1.1901012659072876,1.8946614265441888,0.4957852363586426,0.838103711605072,0.838103711605072,0.0,186.31369018554688,181.0,59910.546875,0.0,2650.684326171875,1.0,278.8587341308594,282.9822082519531,296.7368469238281,300.6331787109375,293.1499938964844,293.1499938964844,279.1499938964844,38805.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068502187728882,1.0,0.0,0.0,3.472874641418457,3.472897529602051,8.047695132518129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.44140625,0.0,1364.861083984375,1895.4371337890625,0.0,3467.349853515625,0.8685489296913147,1.0,0.0,3.0,1.0,0.0
18187260,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8239650130271912,0.3974662125110626,0.3612464964389801,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9154282212257384,0.5488553047180176,0.5218309164047241,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8384593725204468,0.4209832847118377,0.2971454262733459,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8099215626716614,0.3764076232910156,0.3603800535202026,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.681109607219696,0.221088632941246,1.0171031951904297,284.9861755371094,284.95001220703125,302.5427551269531,293.7015991210937,299.26739501953125,297.2154235839844,284.9847412109375,1.0,0.5976810455322266,0.5226263999938965,0.5226263999938965,1.0,1.0,-3.071130752563477,1.1811847686767578,1.8899458646774288,0.4900335073471069,0.9091906547546388,0.9091906547546388,0.0,185.5310211181641,169.0,58999.671875,0.0,2620.140625,1.0,279.1410217285156,283.0795288085937,296.6792907714844,300.4552001953125,293.1499938964844,293.1499938964844,278.8500061035156,33876.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989383578300476,1.0,0.0,0.0,3.5813090801239014,3.581331968307495,8.558090485166758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.849609375,0.0,1442.4892578125,1895.4371337890625,0.0,3393.6865234375,0.8882244229316711,1.0,0.0,3.0,1.0,0.0
18187320,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8239650130271912,0.3974662125110626,0.3612464964389801,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9154282212257384,0.5488553047180176,0.5218309164047241,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8384593725204468,0.4209832847118377,0.2971454262733459,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8099215626716614,0.3764076232910156,0.3603800535202026,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.681109607219696,0.221088632941246,1.0171031951904297,284.9861755371094,284.95001220703125,302.5427551269531,293.7015991210937,299.26739501953125,297.2154235839844,284.9847412109375,1.0,0.5976810455322266,0.5226263999938965,0.5226263999938965,1.0,1.0,-3.071130752563477,1.1811847686767578,1.8899458646774288,0.4900335073471069,0.9091906547546388,0.9091906547546388,0.0,185.5310211181641,169.0,58999.671875,0.0,2620.140625,1.0,279.1410217285156,283.0795288085937,296.6792907714844,300.4552001953125,293.1499938964844,293.1499938964844,278.8500061035156,33876.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989383578300476,1.0,0.0,0.0,3.5813090801239014,3.581331968307495,8.558090485166758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.849609375,0.0,1442.4892578125,1895.4371337890625,0.0,3393.6865234375,0.8882244229316711,1.0,0.0,3.0,1.0,0.0
18187380,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8280426263809204,0.3954690396785736,0.3592732846736908,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9232759475708008,0.5495001673698425,0.5222342610359192,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8433210849761963,0.4199185073375702,0.2962425351142883,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8148468732833862,0.3756575286388397,0.3594240248203277,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6841002702713013,0.2193655371665954,1.007940649986267,284.9032897949219,284.95001220703125,302.53436279296875,293.6848449707031,299.2489929199219,297.201171875,284.9034118652344,1.0,0.5923000574111938,0.5208361744880676,0.5208361744880676,1.0,1.0,-3.055992603302002,1.171684980392456,1.884307742118836,0.4838301241397857,0.8230891227722168,0.8230891227722168,0.0,179.7362823486328,157.0,59001.01171875,0.0,2560.8291015625,1.0,278.8591003417969,282.9874267578125,296.6968688964844,300.5430908203125,293.1499938964844,293.1499938964844,279.1499938964844,39386.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051532745361328,1.0,0.0,0.0,3.416248321533203,3.4162709712982178,7.787394906699774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.50390625,0.0,1312.0433349609375,1895.4371337890625,0.0,3451.5712890625,0.8565762639045715,1.0,0.0,3.0,1.0,0.0
18187440,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8280426263809204,0.3954690396785736,0.3592732846736908,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9232759475708008,0.5495001673698425,0.5222342610359192,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8433210849761963,0.4199185073375702,0.2962425351142883,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8148468732833862,0.3756575286388397,0.3594240248203277,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6841002702713013,0.2193655371665954,1.007940649986267,284.9032897949219,284.95001220703125,302.53436279296875,293.6848449707031,299.2489929199219,297.201171875,284.9034118652344,1.0,0.5923000574111938,0.5208361744880676,0.5208361744880676,1.0,1.0,-3.055992603302002,1.171684980392456,1.884307742118836,0.4838301241397857,0.8230891227722168,0.8230891227722168,0.0,179.7362823486328,157.0,59001.01171875,0.0,2560.8291015625,1.0,278.8591003417969,282.9874267578125,296.6968688964844,300.5430908203125,293.1499938964844,293.1499938964844,279.1499938964844,39386.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051532745361328,1.0,0.0,0.0,3.416248321533203,3.4162709712982178,7.787394906699774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.50390625,0.0,1312.0433349609375,1895.4371337890625,0.0,3451.5712890625,0.8565762639045715,1.0,0.0,3.0,1.0,0.0
18187500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8320788145065308,0.395114541053772,0.3585308194160461,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9299659132957458,0.5504106879234314,0.5226628184318542,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8478370308876038,0.4199469983577728,0.2959571778774261,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8192301392555237,0.3757542371749878,0.3591465950012207,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6875396370887756,0.2188881933689117,1.0042805671691897,285.0075378417969,284.95001220703125,302.5297546386719,293.676513671875,299.2436218261719,297.20025634765625,285.0082397460937,1.0,0.5890597701072693,0.5199410915374756,0.5199410915374756,1.0,1.0,-3.0505313873291016,1.1678329706192017,1.8826985359191888,0.4810660481452942,0.8940059542655945,0.8940059542655945,0.0,175.3789825439453,157.0,58178.0390625,0.0,2527.77685546875,1.0,279.09588623046875,283.1075439453125,296.6368408203125,300.3198547363281,293.1499938964844,293.1499938964844,279.1499938964844,34365.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983762264251709,1.0,0.0,0.0,3.46244215965271,3.462464094161988,7.999417448445456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.408203125,0.0,1322.736572265625,1895.4371337890625,0.0,3388.443603515625,0.8641542792320251,1.0,0.0,3.0,1.0,0.0
18187560,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.837652325630188,0.3949189782142639,0.3581517934799194,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9386225342750548,0.5514804720878601,0.5234445333480835,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8539713025093079,0.4201533794403076,0.2959276139736175,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8249939680099487,0.3760162889957428,0.3591538071632385,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6924236416816711,0.2185869067907333,1.0017033815383911,284.9854736328125,284.95001220703125,302.5248718261719,293.66827392578125,299.2401733398437,297.20135498046875,284.9840087890625,1.0,0.5857162475585938,0.5192825198173523,0.5192825198173523,1.0,1.0,-3.0478875637054443,1.1655499935150146,1.88233745098114,0.4792843163013458,0.8950623869895935,0.8950623869895935,0.0,170.24208068847656,145.0,58196.23046875,0.0,2496.0771484375,1.0,279.1410827636719,283.0897216796875,296.6390686035156,300.3598937988281,293.1499938964844,293.1499938964844,279.45001220703125,33836.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957322835922241,1.0,0.0,0.0,3.5234670639038086,3.523489475250244,8.283878969450598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.259765625,0.0,1381.27392578125,1895.4371337890625,0.0,3363.77099609375,0.875090479850769,1.0,0.0,3.0,1.0,0.0
18187620,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8515103459358215,0.3947951197624206,0.357564628124237,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.958466410636902,0.5538927912712097,0.5252012014389038,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8692254424095154,0.4208611845970154,0.2960399389266968,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8389711976051331,0.3768283426761627,0.3594034314155578,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7046805024147034,0.2183175683021545,0.9979682564735411,285.0426025390625,284.95001220703125,302.51434326171875,293.6518249511719,299.23455810546875,297.20556640625,285.03887939453125,1.0,0.5788053274154663,0.5179654955863953,0.5179654955863953,1.0,1.0,-3.045234680175781,1.1621394157409668,1.8830952644348145,0.4763087034225464,0.996325135231018,0.996325135231018,0.0,159.0702667236328,133.0,57730.91796875,0.0,2433.071044921875,1.0,279.4422302246094,283.16510009765625,296.63214111328125,300.3071594238281,293.1499938964844,293.1499938964844,279.1499938964844,31223.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893159031867981,1.0,0.0,0.0,3.711524963378906,3.711548805236816,9.191747381009918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.3701171875,0.0,1566.357666015625,1895.4371337890625,0.0,3303.809326171875,0.9154576063156128,1.0,0.0,3.0,1.0,0.0
18187680,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8515103459358215,0.3947951197624206,0.357564628124237,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.958466410636902,0.5538927912712097,0.5252012014389038,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8692254424095154,0.4208611845970154,0.2960399389266968,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8389711976051331,0.3768283426761627,0.3594034314155578,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7046805024147034,0.2183175683021545,0.9979682564735411,285.0426025390625,284.95001220703125,302.51434326171875,293.6518249511719,299.23455810546875,297.20556640625,285.03887939453125,1.0,0.5788053274154663,0.5179654955863953,0.5179654955863953,1.0,1.0,-3.045234680175781,1.1621394157409668,1.8830952644348145,0.4763087034225464,0.996325135231018,0.996325135231018,0.0,159.0702667236328,133.0,57730.91796875,0.0,2433.071044921875,1.0,279.4422302246094,283.16510009765625,296.63214111328125,300.3071594238281,293.1499938964844,293.1499938964844,279.1499938964844,31223.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893159031867981,1.0,0.0,0.0,3.711524963378906,3.711548805236816,9.191747381009918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.3701171875,0.0,1566.357666015625,1895.4371337890625,0.0,3303.809326171875,0.9154576063156128,1.0,0.0,3.0,1.0,0.0
18187740,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8664488196372986,0.3932277262210846,0.356122076511383,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9772177934646606,0.5549836158752441,0.5261499285697937,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.885760486125946,0.4203643798828125,0.295628160238266,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8542007207870483,0.3767452239990234,0.3591586947441101,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7173172831535339,0.2176054418087005,0.993492305278778,284.8817138671875,284.95001220703125,302.5028686523437,293.6355285644531,299.22088623046875,297.1978759765625,284.8837890625,1.0,0.5714389085769653,0.5166484713554382,0.5166484713554382,1.0,1.0,-3.038480520248413,1.1569740772247314,1.8815064430236816,0.4726393222808838,0.8685262203216553,0.8685262203216553,0.0,148.19573974609375,121.0,58366.6953125,0.0,2364.1796875,1.0,279.1567687988281,282.99639892578125,296.6690368652344,300.470703125,293.1499938964844,293.1499938964844,279.45001220703125,38483.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003268480300903,1.0,0.0,0.0,3.630629777908325,3.6306540966033936,8.79543279097561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.533203125,0.0,1530.209716796875,1895.4371337890625,0.0,3406.631103515625,0.902541995048523,1.0,0.0,3.0,1.0,0.0
18187800,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8664488196372986,0.3932277262210846,0.356122076511383,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9772177934646606,0.5549836158752441,0.5261499285697937,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.885760486125946,0.4203643798828125,0.295628160238266,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8542007207870483,0.3767452239990234,0.3591586947441101,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7173172831535339,0.2176054418087005,0.993492305278778,284.8817138671875,284.95001220703125,302.5028686523437,293.6355285644531,299.22088623046875,297.1978759765625,284.8837890625,1.0,0.5714389085769653,0.5166484713554382,0.5166484713554382,1.0,1.0,-3.038480520248413,1.1569740772247314,1.8815064430236816,0.4726393222808838,0.8685262203216553,0.8685262203216553,0.0,148.19573974609375,121.0,58366.6953125,0.0,2364.1796875,1.0,279.1567687988281,282.99639892578125,296.6690368652344,300.470703125,293.1499938964844,293.1499938964844,279.45001220703125,38483.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003268480300903,1.0,0.0,0.0,3.630629777908325,3.6306540966033936,8.79543279097561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.533203125,0.0,1530.209716796875,1895.4371337890625,0.0,3406.631103515625,0.902541995048523,1.0,0.0,3.0,1.0,0.0
18187860,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8862337470054626,0.3928646445274353,0.3550165295600891,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9967774748802184,0.5571332573890686,0.5273810029029846,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.907097578048706,0.4208274483680725,0.2953813374042511,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8741530179977417,0.3773890435695648,0.3590672016143799,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7321540713310242,0.2173527032136917,0.9894301295280457,284.9935913085937,284.95001220703125,302.4904479980469,293.6192626953125,299.2128601074219,297.200439453125,284.9918212890625,1.0,0.5637942552566528,0.5151612162590027,0.5151612162590027,1.0,1.0,-3.0333287715911865,1.1522098779678345,1.8811190128326416,0.4687610566616058,0.95820152759552,0.95820152759552,0.0,136.52609252929688,109.0,57533.1328125,0.0,2294.389892578125,1.0,279.44305419921875,283.12420654296875,296.5995178222656,300.2788391113281,293.1499938964844,293.1499938964844,279.1499938964844,33506.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926416635513306,1.0,0.0,0.0,3.737332820892334,3.737357378005981,9.320020240011218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7041015625,0.0,1613.4129638671875,1895.4371337890625,0.0,3334.903076171875,0.9228820204734802,1.0,0.0,3.0,1.0,0.0
18187920,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8862337470054626,0.3928646445274353,0.3550165295600891,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9967774748802184,0.5571332573890686,0.5273810029029846,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.907097578048706,0.4208274483680725,0.2953813374042511,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8741530179977417,0.3773890435695648,0.3590672016143799,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7321540713310242,0.2173527032136917,0.9894301295280457,284.9935913085937,284.95001220703125,302.4904479980469,293.6192626953125,299.2128601074219,297.200439453125,284.9918212890625,1.0,0.5637942552566528,0.5151612162590027,0.5151612162590027,1.0,1.0,-3.0333287715911865,1.1522098779678345,1.8811190128326416,0.4687610566616058,0.95820152759552,0.95820152759552,0.0,136.52609252929688,109.0,57533.1328125,0.0,2294.389892578125,1.0,279.44305419921875,283.12420654296875,296.5995178222656,300.2788391113281,293.1499938964844,293.1499938964844,279.1499938964844,33506.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926416635513306,1.0,0.0,0.0,3.737332820892334,3.737357378005981,9.320020240011218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7041015625,0.0,1613.4129638671875,1895.4371337890625,0.0,3334.903076171875,0.9228820204734802,1.0,0.0,3.0,1.0,0.0
