time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187980,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9007049798965454,0.3915123045444488,0.3538240492343902,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.5602079629898071,0.5082202553749084,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9243512749671936,0.4204870462417602,0.2951274216175079,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8892813920974731,0.3773976266384125,0.3589998483657837,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7429471611976624,0.2167594879865646,0.9860230088233948,284.87286376953125,284.95001220703125,302.4771423339844,293.60302734375,299.2025451660156,297.20281982421875,284.8752136230469,1.0,0.554594874382019,0.5136739611625671,0.5136739611625671,1.0,1.0,-3.0034120082855225,1.1370208263397217,1.8663910627365112,0.4599646627902984,0.8396077156066895,0.8396077156066895,0.0,127.97827911376952,97.0,57464.7265625,0.0,2197.700439453125,1.0,279.157470703125,283.0024108886719,296.62066650390625,300.3764953613281,293.1499938964844,293.1499938964844,279.45001220703125,40428.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001991748809814,1.0,0.0,0.0,3.5679073333740234,3.5679311752319336,8.494159260408196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.8173828125,0.0,1476.126220703125,1895.4371337890625,0.0,3405.441162109375,0.8904401063919067,1.0,0.0,3.0,1.0,0.0
18188040,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9007049798965454,0.3915123045444488,0.3538240492343902,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.5602079629898071,0.5082202553749084,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9243512749671936,0.4204870462417602,0.2951274216175079,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8892813920974731,0.3773976266384125,0.3589998483657837,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7429471611976624,0.2167594879865646,0.9860230088233948,284.87286376953125,284.95001220703125,302.4771423339844,293.60302734375,299.2025451660156,297.20281982421875,284.8752136230469,1.0,0.554594874382019,0.5136739611625671,0.5136739611625671,1.0,1.0,-3.0034120082855225,1.1370208263397217,1.8663910627365112,0.4599646627902984,0.8396077156066895,0.8396077156066895,0.0,127.97827911376952,97.0,57464.7265625,0.0,2197.700439453125,1.0,279.157470703125,283.0024108886719,296.62066650390625,300.3764953613281,293.1499938964844,293.1499938964844,279.45001220703125,40428.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001991748809814,1.0,0.0,0.0,3.5679073333740234,3.5679311752319336,8.494159260408196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.8173828125,0.0,1476.126220703125,1895.4371337890625,0.0,3405.441162109375,0.8904401063919067,1.0,0.0,3.0,1.0,0.0
18188100,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.908809244632721,0.3913069069385528,0.3532328009605407,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.5634837746620178,0.4946409165859222,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9339759945869446,0.4206956923007965,0.2949889004230499,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8975388407707214,0.3776821494102478,0.3589414954185486,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7489200234413147,0.2166410684585571,0.9842495322227478,284.9942626953125,284.95001220703125,302.4701843261719,293.59490966796875,299.2037353515625,297.2148132324219,284.99560546875,1.0,0.5493502020835876,0.5129303336143494,0.5129303336143494,1.0,1.0,-2.985018014907837,1.1279184818267822,1.857099533081055,0.4554691910743713,0.9155023694038392,0.9155023694038392,0.0,123.63983154296876,97.0,56399.69140625,0.0,2142.644775390625,1.0,279.3998718261719,283.1410217285156,296.5527648925781,300.1315002441406,293.1499938964844,293.1499938964844,279.45001220703125,35172.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892758846282959,1.0,0.0,0.0,3.597952127456665,3.597975492477417,8.63781792759255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.84765625,0.0,1469.9232177734375,1895.4371337890625,0.0,3335.998291015625,0.8950406908988953,1.0,0.0,3.0,1.0,0.0
18188160,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9193764328956604,0.3912390768527984,0.353021502494812,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.567763090133667,0.4794471859931946,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9453345537185668,0.4210516810417175,0.295107901096344,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9075233340263368,0.3780820667743683,0.3591470122337341,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7562679648399353,0.2166341245174408,0.9833333492279052,284.9727478027344,284.95001220703125,302.4630126953125,293.5867614746094,299.2089538574219,297.2323913574219,284.9706420898437,1.0,0.5438392162322998,0.5124405026435852,0.5124405026435852,1.0,1.0,-2.965789794921875,1.1189504861831665,1.846839189529419,0.4507110714912414,0.913011908531189,0.913011908531189,0.0,118.92792510986328,100.0,56161.5625,0.0,2085.62841796875,1.0,279.4422607421875,283.1261901855469,296.55084228515625,300.1536560058594,293.1499938964844,293.1499938964844,279.1499938964844,34609.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892049193382263,1.0,0.0,0.0,3.64494562149048,3.6449694633483887,8.864931828611589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.583984375,0.0,1517.163818359375,1895.4371337890625,0.0,3302.771240234375,0.902835488319397,1.0,0.0,3.0,1.0,0.0
18188220,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9321197867393494,0.3901282250881195,0.3520461916923523,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.5764859914779663,0.4614931344985962,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9585018754005432,0.4209585189819336,0.2950358986854553,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9208098649978638,0.3782642781734466,0.3592721223831177,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7653628587722778,0.2163500785827636,0.981477439403534,284.8967590332031,284.95001220703125,302.4481201171875,293.5704345703125,299.2180480957031,297.2639465332031,284.8976135253906,1.0,0.5374611616134644,0.5114608407020569,0.5114608407020569,1.0,1.0,-2.940847635269165,1.1067874431610107,1.8340601921081543,0.44366255402565,0.8234221339225769,0.8234221339225769,0.0,113.4220733642578,118.0,56032.25390625,0.0,2015.7523193359373,1.0,279.1587219238281,283.0455322265625,296.57354736328125,300.2302551269531,293.1499938964844,293.1499938964844,279.45001220703125,40151.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937258124351501,1.0,0.0,0.0,3.445101261138916,3.4451241493225098,7.91949162248784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.09716796875,0.0,1346.25390625,1895.4371337890625,0.0,3345.033203125,0.8637185096740723,1.0,0.0,3.0,1.0,0.0
18188280,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9321197867393494,0.3901282250881195,0.3520461916923523,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.5764859914779663,0.4614931344985962,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9585018754005432,0.4209585189819336,0.2950358986854553,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9208098649978638,0.3782642781734466,0.3592721223831177,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7653628587722778,0.2163500785827636,0.981477439403534,284.8967590332031,284.95001220703125,302.4481201171875,293.5704345703125,299.2180480957031,297.2639465332031,284.8976135253906,1.0,0.5374611616134644,0.5114608407020569,0.5114608407020569,1.0,1.0,-2.940847635269165,1.1067874431610107,1.8340601921081543,0.44366255402565,0.8234221339225769,0.8234221339225769,0.0,113.4220733642578,118.0,56032.25390625,0.0,2015.7523193359373,1.0,279.1587219238281,283.0455322265625,296.57354736328125,300.2302551269531,293.1499938964844,293.1499938964844,279.45001220703125,40151.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937258124351501,1.0,0.0,0.0,3.445101261138916,3.4451241493225098,7.91949162248784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.09716796875,0.0,1346.25390625,1895.4371337890625,0.0,3345.033203125,0.8637185096740723,1.0,0.0,3.0,1.0,0.0
18188340,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.929412007331848,0.390120267868042,0.3518354296684265,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.5843203663825989,0.464677482843399,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.956691026687622,0.4218249917030334,0.2954899966716766,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9190694093704224,0.3791804909706116,0.3599849939346313,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7637572884559631,0.2165771126747131,0.9820271730422974,285.0008239746094,284.95001220703125,302.4324951171875,293.553955078125,299.22772216796875,297.2930603027344,285.0005798339844,1.0,0.5394629836082458,0.5104811787605286,0.5104811787605286,1.0,1.0,-2.9464452266693115,1.1074764728546145,1.8389687538146973,0.4424174129962921,0.9130719304084778,0.9130719304084778,0.0,114.39209747314452,136.0,55492.31640625,0.0,2030.04443359375,1.0,279.4407958984375,283.1629943847656,296.52056884765625,300.0617370605469,293.1499938964844,293.1499938964844,279.1499938964844,33493.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831286430358887,1.0,0.0,0.0,3.5632858276367188,3.5633087158203125,8.472169383821893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.6591796875,0.0,1420.5079345703125,1895.4371337890625,0.0,3245.893310546875,0.8841150403022766,1.0,0.0,3.0,1.0,0.0
18188400,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.929412007331848,0.390120267868042,0.3518354296684265,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.5843203663825989,0.464677482843399,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.956691026687622,0.4218249917030334,0.2954899966716766,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9190694093704224,0.3791804909706116,0.3599849939346313,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7637572884559631,0.2165771126747131,0.9820271730422974,285.0008239746094,284.95001220703125,302.4324951171875,293.553955078125,299.22772216796875,297.2930603027344,285.0005798339844,1.0,0.5394629836082458,0.5104811787605286,0.5104811787605286,1.0,1.0,-2.9464452266693115,1.1074764728546145,1.8389687538146973,0.4424174129962921,0.9130719304084778,0.9130719304084778,0.0,114.39209747314452,136.0,55492.31640625,0.0,2030.04443359375,1.0,279.4407958984375,283.1629943847656,296.52056884765625,300.0617370605469,293.1499938964844,293.1499938964844,279.1499938964844,33493.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831286430358887,1.0,0.0,0.0,3.5632858276367188,3.5633087158203125,8.472169383821893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.6591796875,0.0,1420.5079345703125,1895.4371337890625,0.0,3245.893310546875,0.8841150403022766,1.0,0.0,3.0,1.0,0.0
18188460,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9135546088218688,0.3891335427761078,0.3513745665550232,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.5876166224479675,0.4852053821086883,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.941975712776184,0.4219154119491577,0.2958542108535766,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.904996395111084,0.3794823884963989,0.3606398403644562,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7532347440719604,0.2164250463247299,0.9828956723213196,284.9227294921875,284.95001220703125,302.41619873046875,293.537353515625,299.2187194824219,297.2901611328125,284.92401123046875,1.0,0.5471673011779785,0.5095248818397522,0.5095248818397522,1.0,1.0,-2.9728200435638428,1.1168643236160278,1.8559556007385247,0.4455300867557525,0.8427679538726807,0.8427679538726807,0.0,120.60892486572266,154.0,56392.1484375,0.0,2106.264892578125,1.0,279.15899658203125,283.0610656738281,296.5601501464844,300.2212829589844,293.1499938964844,293.1499938964844,279.45001220703125,38097.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891645073890686,1.0,0.0,0.0,3.4542834758758545,3.454306125640869,7.961763799357868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.12939453125,0.0,1340.9815673828125,1895.4371337890625,0.0,3325.588623046875,0.8640167117118835,1.0,0.0,3.0,1.0,0.0
18188520,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9135546088218688,0.3891335427761078,0.3513745665550232,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.5876166224479675,0.4852053821086883,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.941975712776184,0.4219154119491577,0.2958542108535766,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.904996395111084,0.3794823884963989,0.3606398403644562,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7532347440719604,0.2164250463247299,0.9828956723213196,284.9227294921875,284.95001220703125,302.41619873046875,293.537353515625,299.2187194824219,297.2901611328125,284.92401123046875,1.0,0.5471673011779785,0.5095248818397522,0.5095248818397522,1.0,1.0,-2.9728200435638428,1.1168643236160278,1.8559556007385247,0.4455300867557525,0.8427679538726807,0.8427679538726807,0.0,120.60892486572266,154.0,56392.1484375,0.0,2106.264892578125,1.0,279.15899658203125,283.0610656738281,296.5601501464844,300.2212829589844,293.1499938964844,293.1499938964844,279.45001220703125,38097.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891645073890686,1.0,0.0,0.0,3.4542834758758545,3.454306125640869,7.961763799357868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.12939453125,0.0,1340.9815673828125,1895.4371337890625,0.0,3325.588623046875,0.8640167117118835,1.0,0.0,3.0,1.0,0.0
18188580,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8939690589904785,0.3890594840049743,0.3513986766338348,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.5876809358596802,0.5158842206001282,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9207071661949158,0.422797292470932,0.2965464890003204,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8869393467903137,0.3803480267524719,0.3616190552711487,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7390864491462708,0.2164842337369918,0.9843564629554749,285.0283203125,284.95001220703125,302.3993225097656,293.5205078125,299.2009582519531,297.2718811035156,285.0276794433594,1.0,0.5587940812110901,0.5085685849189758,0.5085685849189758,1.0,1.0,-3.013477087020874,1.1321784257888794,1.881298542022705,0.451382040977478,0.95126074552536,0.95126074552536,0.0,130.39573669433594,157.0,56453.34765625,0.0,2227.295166015625,1.0,279.44110107421875,283.1689758300781,296.51007080078125,300.1025390625,293.1499938964844,293.1499938964844,279.1499938964844,32114.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858790397644043,1.0,0.0,0.0,3.620736598968506,3.6207594871521,8.747563811084547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1787109375,0.0,1472.017822265625,1895.4371337890625,0.0,3271.6484375,0.8960016369819641,1.0,0.0,3.0,1.0,0.0
18188640,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8939690589904785,0.3890594840049743,0.3513986766338348,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.5876809358596802,0.5158842206001282,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9207071661949158,0.422797292470932,0.2965464890003204,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8869393467903137,0.3803480267524719,0.3616190552711487,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7390864491462708,0.2164842337369918,0.9843564629554749,285.0283203125,284.95001220703125,302.3993225097656,293.5205078125,299.2009582519531,297.2718811035156,285.0276794433594,1.0,0.5587940812110901,0.5085685849189758,0.5085685849189758,1.0,1.0,-3.013477087020874,1.1321784257888794,1.881298542022705,0.451382040977478,0.95126074552536,0.95126074552536,0.0,130.39573669433594,157.0,56453.34765625,0.0,2227.295166015625,1.0,279.44110107421875,283.1689758300781,296.51007080078125,300.1025390625,293.1499938964844,293.1499938964844,279.1499938964844,32114.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858790397644043,1.0,0.0,0.0,3.620736598968506,3.6207594871521,8.747563811084547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1787109375,0.0,1472.017822265625,1895.4371337890625,0.0,3271.6484375,0.8960016369819641,1.0,0.0,3.0,1.0,0.0
18188700,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8862047791481018,0.3885401487350464,0.351346880197525,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.5862697958946228,0.5290986895561218,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.91223806142807,0.4228598475456238,0.2968745529651642,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8796932697296143,0.3804728984832763,0.3620743751525879,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7334243059158325,0.2162942737340927,0.9848164319992064,284.8949584960937,284.95001220703125,302.3906555175781,293.5119934082031,299.18609619140625,297.2537841796875,284.89068603515625,1.0,0.5634769201278687,0.5080904364585876,0.5080904364585876,1.0,1.0,-3.030812740325928,1.138529896736145,1.8922829627990725,0.4539675712585449,0.8678269386291504,0.8678269386291504,0.0,134.7799072265625,157.0,57621.08984375,0.0,2280.91162109375,1.0,279.1979675292969,283.01239013671875,296.5619506835937,300.3373413085937,293.1499938964844,293.1499938964844,279.1499938964844,36026.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941118717193604,1.0,0.0,0.0,3.618741035461426,3.618764638900757,8.737924872548319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.9130859375,0.0,1498.868896484375,1895.4371337890625,0.0,3348.63916015625,0.8961824774742126,1.0,0.0,3.0,1.0,0.0
18188760,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8789101243019104,0.3878013491630554,0.3508457243442535,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5843774080276489,0.5413036346435547,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9047131538391112,0.4227123260498047,0.2969003915786743,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8730208277702332,0.3804130256175995,0.3621941804885864,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7281317710876465,0.215947613120079,0.9841348528862,284.9128112792969,284.95001220703125,302.3818359375,293.50341796875,299.1676940917969,297.2332458496094,284.9150085449219,1.0,0.5675965547561646,0.5069835186004639,0.5069835186004639,1.0,1.0,-3.044243097305298,1.1421655416488647,1.9020776748657229,0.4545690417289734,0.862628698348999,0.862628698348999,0.0,138.80563354492188,160.0,57553.94921875,0.0,2326.12548828125,1.0,279.1576843261719,283.0306701660156,296.5445556640625,300.2834777832031,293.1499938964844,293.1499938964844,279.45001220703125,37806.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980991840362549,1.0,0.0,0.0,3.550256967544556,3.550280332565308,8.410327154706465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.46240234375,0.0,1438.1524658203125,1895.4371337890625,0.0,3385.859619140625,0.8846621513366699,1.0,0.0,3.0,1.0,0.0
18188820,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8649827241897583,0.3874435126781463,0.3505674302577972,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9933494925498962,0.5818386077880859,0.5518653392791748,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8908356428146362,0.4233880639076233,0.2974188923835754,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.860074520111084,0.3809938132762909,0.3628747463226318,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.71747225522995,0.2156091779470443,0.9836421012878418,285.0113220214844,284.95001220703125,302.3638916015625,293.48602294921875,299.1382141113281,297.2064514160156,285.00860595703125,1.0,0.5740329027175903,0.5047698020935059,0.5047698020935059,1.0,1.0,-3.05735445022583,1.1434861421585083,1.9138683080673216,0.4530073404312134,0.9603731036186218,0.9603731036186218,0.0,146.99600219726562,163.0,57118.61328125,0.0,2392.9423828125,1.0,279.4426574707031,283.138916015625,296.4780578613281,300.1273803710937,293.1499938964844,293.1499938964844,279.1499938964844,32640.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892894983291626,1.0,0.0,0.0,3.6966686248779297,3.69669246673584,9.118310231315264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.0673828125,0.0,1560.2540283203125,1895.4371337890625,0.0,3337.270263671875,0.9130628108978271,1.0,0.0,3.0,1.0,0.0
18188880,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8649827241897583,0.3874435126781463,0.3505674302577972,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9933494925498962,0.5818386077880859,0.5518653392791748,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8908356428146362,0.4233880639076233,0.2974188923835754,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.860074520111084,0.3809938132762909,0.3628747463226318,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.71747225522995,0.2156091779470443,0.9836421012878418,285.0113220214844,284.95001220703125,302.3638916015625,293.48602294921875,299.1382141113281,297.2064514160156,285.00860595703125,1.0,0.5740329027175903,0.5047698020935059,0.5047698020935059,1.0,1.0,-3.05735445022583,1.1434861421585083,1.9138683080673216,0.4530073404312134,0.9603731036186218,0.9603731036186218,0.0,146.99600219726562,163.0,57118.61328125,0.0,2392.9423828125,1.0,279.4426574707031,283.138916015625,296.4780578613281,300.1273803710937,293.1499938964844,293.1499938964844,279.1499938964844,32640.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892894983291626,1.0,0.0,0.0,3.6966686248779297,3.69669246673584,9.118310231315264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.0673828125,0.0,1560.2540283203125,1895.4371337890625,0.0,3337.270263671875,0.9130628108978271,1.0,0.0,3.0,1.0,0.0
18188940,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8521871566772461,0.3859566450119018,0.3498092889785766,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.981166660785675,0.5808290839195251,0.5509371161460876,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8780257105827332,0.423138827085495,0.2976615130901336,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8483343720436096,0.3808142840862274,0.3632232844829559,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7067809104919434,0.2148279398679733,0.982199490070343,284.8912353515625,284.95001220703125,302.345458984375,293.4682922363281,299.1122131347656,297.1874694824219,284.893310546875,1.0,0.5780518054962158,0.5025560259819031,0.5025560259819031,1.0,1.0,-3.0544357299804688,1.138110876083374,1.9163247346878047,0.4481902718544006,0.8524558544158936,0.8524558544158936,0.0,154.63992309570312,166.0,57548.12890625,0.0,2427.2939453125,1.0,279.1573791503906,283.0098876953125,296.4976501464844,300.2479553222656,293.1499938964844,293.1499938964844,279.45001220703125,39184.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027483463287354,1.0,0.0,0.0,3.567965745925904,3.567989587783813,8.494438361594803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.443359375,0.0,1467.090087890625,1895.4371337890625,0.0,3429.189208984375,0.8896801471710205,1.0,0.0,3.0,1.0,0.0
18189000,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8521871566772461,0.3859566450119018,0.3498092889785766,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.981166660785675,0.5808290839195251,0.5509371161460876,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8780257105827332,0.423138827085495,0.2976615130901336,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8483343720436096,0.3808142840862274,0.3632232844829559,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7067809104919434,0.2148279398679733,0.982199490070343,284.8912353515625,284.95001220703125,302.345458984375,293.4682922363281,299.1122131347656,297.1874694824219,284.893310546875,1.0,0.5780518054962158,0.5025560259819031,0.5025560259819031,1.0,1.0,-3.0544357299804688,1.138110876083374,1.9163247346878047,0.4481902718544006,0.8524558544158936,0.8524558544158936,0.0,154.63992309570312,166.0,57548.12890625,0.0,2427.2939453125,1.0,279.1573791503906,283.0098876953125,296.4976501464844,300.2479553222656,293.1499938964844,293.1499938964844,279.45001220703125,39184.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027483463287354,1.0,0.0,0.0,3.567965745925904,3.567989587783813,8.494438361594803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.443359375,0.0,1467.090087890625,1895.4371337890625,0.0,3429.189208984375,0.8896801471710205,1.0,0.0,3.0,1.0,0.0
18189060,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8447061777114868,0.3855977654457092,0.3493895530700683,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9737979173660278,0.5820176005363464,0.5517793297767639,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8707035779953003,0.4238628149032593,0.2981045842170715,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8416268229484558,0.381346195936203,0.3637110888957977,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6999462842941284,0.2144945412874221,0.9809666872024536,284.9974975585937,284.95001220703125,302.3266296386719,293.4501647949219,299.0992126464844,297.1861877441406,284.9964599609375,1.0,0.5810191035270691,0.5009341835975647,0.5009341835975647,1.0,1.0,-3.0545711517333984,1.1350802183151243,1.919491052627564,0.4447955787181854,0.9423522353172302,0.9423522353172302,0.0,159.68695068359375,169.0,56807.09375,0.0,2453.87060546875,1.0,279.4418029785156,283.1317749023437,296.4286193847656,300.05908203125,293.1499938964844,293.1499938964844,279.1499938964844,33547.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945408463478088,1.0,0.0,0.0,3.6804862022399902,3.68051028251648,9.03865270629467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3388671875,0.0,1548.8470458984375,1895.4371337890625,0.0,3352.64599609375,0.9103785753250122,1.0,0.0,3.0,1.0,0.0
18189120,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8447061777114868,0.3855977654457092,0.3493895530700683,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9737979173660278,0.5820176005363464,0.5517793297767639,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8707035779953003,0.4238628149032593,0.2981045842170715,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8416268229484558,0.381346195936203,0.3637110888957977,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6999462842941284,0.2144945412874221,0.9809666872024536,284.9974975585937,284.95001220703125,302.3266296386719,293.4501647949219,299.0992126464844,297.1861877441406,284.9964599609375,1.0,0.5810191035270691,0.5009341835975647,0.5009341835975647,1.0,1.0,-3.0545711517333984,1.1350802183151243,1.919491052627564,0.4447955787181854,0.9423522353172302,0.9423522353172302,0.0,159.68695068359375,169.0,56807.09375,0.0,2453.87060546875,1.0,279.4418029785156,283.1317749023437,296.4286193847656,300.05908203125,293.1499938964844,293.1499938964844,279.1499938964844,33547.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945408463478088,1.0,0.0,0.0,3.6804862022399902,3.68051028251648,9.03865270629467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3388671875,0.0,1548.8470458984375,1895.4371337890625,0.0,3352.64599609375,0.9103785753250122,1.0,0.0,3.0,1.0,0.0
18189180,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8383157849311829,0.3843133747577667,0.3486460447311401,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.967447817325592,0.582602858543396,0.5527036190032959,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.864621639251709,0.42384734749794,0.2983832359313965,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.836066484451294,0.38128662109375,0.3640069961547851,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6941561698913574,0.2138760089874267,0.9795111417770386,284.897705078125,284.95001220703125,302.30743408203125,293.4315795898437,299.0823059082031,297.1790466308594,284.8996276855469,1.0,0.5834426283836365,0.4993123412132263,0.4993123412132263,1.0,1.0,-3.0537359714508057,1.1316425800323486,1.922093391418457,0.441407710313797,0.8468033671379089,0.8468033671379089,0.0,164.07113647460938,172.0,57217.09375,0.0,2475.16064453125,1.0,279.1575927734375,283.0192565917969,296.4529724121094,300.17901611328125,293.1499938964844,293.1499938964844,279.45001220703125,39341.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026965498924256,1.0,0.0,0.0,3.539463520050049,3.53948712348938,8.359266985280556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.67138671875,0.0,1437.8751220703125,1895.4371337890625,0.0,3428.70703125,0.883659303188324,1.0,0.0,3.0,1.0,0.0
18189240,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8383157849311829,0.3843133747577667,0.3486460447311401,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.967447817325592,0.582602858543396,0.5527036190032959,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.864621639251709,0.42384734749794,0.2983832359313965,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.836066484451294,0.38128662109375,0.3640069961547851,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6941561698913574,0.2138760089874267,0.9795111417770386,284.897705078125,284.95001220703125,302.30743408203125,293.4315795898437,299.0823059082031,297.1790466308594,284.8996276855469,1.0,0.5834426283836365,0.4993123412132263,0.4993123412132263,1.0,1.0,-3.0537359714508057,1.1316425800323486,1.922093391418457,0.441407710313797,0.8468033671379089,0.8468033671379089,0.0,164.07113647460938,172.0,57217.09375,0.0,2475.16064453125,1.0,279.1575927734375,283.0192565917969,296.4529724121094,300.17901611328125,293.1499938964844,293.1499938964844,279.45001220703125,39341.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026965498924256,1.0,0.0,0.0,3.539463520050049,3.53948712348938,8.359266985280556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.67138671875,0.0,1437.8751220703125,1895.4371337890625,0.0,3428.70703125,0.883659303188324,1.0,0.0,3.0,1.0,0.0
18189300,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8356509208679199,0.384125143289566,0.3482967019081116,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9647904634475708,0.5833682417869568,0.5532280802726746,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8621363043785095,0.4242222011089325,0.2985273003578186,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8337737321853638,0.3815354108810425,0.3641405701637268,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6916906237602234,0.2137260437011718,0.9786965250968932,285.0143127441406,284.95001220703125,302.2977294921875,293.422119140625,299.07647705078125,297.1796569824219,285.0162658691406,1.0,0.5844935774803162,0.4985014200210571,0.4985014200210571,1.0,1.0,-3.053294897079468,1.1299169063568115,1.923377990722656,0.4396035373210907,0.9264295101165771,0.9264295101165771,0.0,165.95338439941406,172.0,56426.70703125,0.0,2484.150634765625,1.0,279.3990173339844,283.1497497558594,296.3885192871094,299.9574279785156,293.1499938964844,293.1499938964844,279.45001220703125,34255.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963477611541748,1.0,0.0,0.0,3.589627981185913,3.589651107788086,8.597895657658228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6787109375,0.0,1454.1998291015625,1895.4371337890625,0.0,3369.5166015625,0.8923414945602417,1.0,0.0,3.0,1.0,0.0
18189360,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8339199423789978,0.3840818703174591,0.3482990562915802,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9631437063217164,0.5842892527580261,0.5541278719902039,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.860617995262146,0.4247584939002991,0.2989194989204407,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8323225975036621,0.3819093108177185,0.3645254671573639,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6900326609611511,0.2136752158403396,0.978611171245575,285.0010986328125,284.95001220703125,302.2879638671875,293.4125366210937,299.0722351074219,297.1820373535156,284.9994812011719,1.0,0.5856093764305115,0.4978117048740387,0.4978117048740387,1.0,1.0,-3.055208921432495,1.1293708086013794,1.925838112831116,0.4384947419166565,0.9376481175422668,0.9376481175422668,0.0,167.43048095703125,175.0,56536.03515625,0.0,2495.457763671875,1.0,279.4422912597656,283.1369934082031,296.3883361816406,299.999755859375,293.1499938964844,293.1499938964844,279.1499938964844,33380.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89413982629776,1.0,0.0,0.0,3.6590514183044434,3.6590750217437744,8.93367825938185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.5810546875,0.0,1523.6104736328125,1895.4371337890625,0.0,3348.900634765625,0.9052675366401672,1.0,0.0,3.0,1.0,0.0
18189420,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8291745185852051,0.3828711807727813,0.3476002514362335,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9583431482315063,0.5850151181221008,0.5552105903625488,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8563485145568848,0.4248777031898498,0.2992750406265259,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8283312916755676,0.381898820400238,0.3648426532745361,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6857307553291321,0.2131420075893402,0.9774231910705566,284.9011535644531,284.95001220703125,302.26824951171875,293.3929748535156,299.0569763183594,297.1765441894531,284.9029541015625,1.0,0.587623655796051,0.4964322447776794,0.4964322447776794,1.0,1.0,-3.055058002471924,1.1266419887542725,1.9284158945083616,0.4356819689273834,0.8444130420684814,0.8444130420684814,0.0,170.9572296142578,178.0,56969.0078125,0.0,2513.5634765625,1.0,279.1577453613281,283.0243225097656,296.4149475097656,300.12451171875,293.1499938964844,293.1499938964844,279.45001220703125,39212.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024946093559264,1.0,0.0,0.0,3.51991868019104,3.519942045211792,8.267202247225214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.4873046875,0.0,1416.3848876953125,1895.4371337890625,0.0,3426.826416015625,0.8792412877082825,1.0,0.0,3.0,1.0,0.0
18189480,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8291745185852051,0.3828711807727813,0.3476002514362335,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9583431482315063,0.5850151181221008,0.5552105903625488,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8563485145568848,0.4248777031898498,0.2992750406265259,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8283312916755676,0.381898820400238,0.3648426532745361,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6857307553291321,0.2131420075893402,0.9774231910705566,284.9011535644531,284.95001220703125,302.26824951171875,293.3929748535156,299.0569763183594,297.1765441894531,284.9029541015625,1.0,0.587623655796051,0.4964322447776794,0.4964322447776794,1.0,1.0,-3.055058002471924,1.1266419887542725,1.9284158945083616,0.4356819689273834,0.8444130420684814,0.8444130420684814,0.0,170.9572296142578,178.0,56969.0078125,0.0,2513.5634765625,1.0,279.1577453613281,283.0243225097656,296.4149475097656,300.12451171875,293.1499938964844,293.1499938964844,279.45001220703125,39212.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024946093559264,1.0,0.0,0.0,3.51991868019104,3.519942045211792,8.267202247225214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.4873046875,0.0,1416.3848876953125,1895.4371337890625,0.0,3426.826416015625,0.8792412877082825,1.0,0.0,3.0,1.0,0.0
18189540,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8256402611732483,0.3826744258403778,0.3472825288772583,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9548598527908324,0.5867230892181396,0.5566648244857788,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8533358573913574,0.4258925318717956,0.2998795509338379,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8254082798957825,0.3825436532497406,0.3653746843338012,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6824250221252441,0.2129890322685241,0.9767057299613952,285.0008239746094,284.95001220703125,302.2483215332031,293.3728332519531,299.04766845703125,297.18023681640625,284.9997253417969,1.0,0.5895823836326599,0.4950527548789978,0.4950527548789978,1.0,1.0,-3.056920289993286,1.1247397661209106,1.932180523872376,0.4330746531486511,0.9338160753250122,0.9338160753250122,0.0,173.8802490234375,181.0,56313.828125,0.0,2532.349609375,1.0,279.4414367675781,283.13885498046875,296.350341796875,299.947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33390.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941946029663086,1.0,0.0,0.0,3.641298055648804,3.641321420669556,8.847197818795394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.7041015625,0.0,1504.0328369140625,1895.4371337890625,0.0,3349.412353515625,0.9014585614204408,1.0,0.0,3.0,1.0,0.0
18189600,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8256402611732483,0.3826744258403778,0.3472825288772583,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9548598527908324,0.5867230892181396,0.5566648244857788,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8533358573913574,0.4258925318717956,0.2998795509338379,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8254082798957825,0.3825436532497406,0.3653746843338012,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6824250221252441,0.2129890322685241,0.9767057299613952,285.0008239746094,284.95001220703125,302.2483215332031,293.3728332519531,299.04766845703125,297.18023681640625,284.9997253417969,1.0,0.5895823836326599,0.4950527548789978,0.4950527548789978,1.0,1.0,-3.056920289993286,1.1247397661209106,1.932180523872376,0.4330746531486511,0.9338160753250122,0.9338160753250122,0.0,173.8802490234375,181.0,56313.828125,0.0,2532.349609375,1.0,279.4414367675781,283.13885498046875,296.350341796875,299.947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33390.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941946029663086,1.0,0.0,0.0,3.641298055648804,3.641321420669556,8.847197818795394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.7041015625,0.0,1504.0328369140625,1895.4371337890625,0.0,3349.412353515625,0.9014585614204408,1.0,0.0,3.0,1.0,0.0
18189660,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8214311599731445,0.3815047740936279,0.3466010689735412,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9505147337913512,0.5874429941177368,0.5577280521392822,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.849738597869873,0.4261126816272735,0.3002928495407104,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8219279050827026,0.382551908493042,0.3656947612762451,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6786620020866394,0.2124880999326706,0.9756163954734802,284.90234375,284.95001220703125,302.2282409667969,293.3520812988281,299.032470703125,297.1751708984375,284.904052734375,1.0,0.5914881825447083,0.4936399161815643,0.4936399161815643,1.0,1.0,-3.056958198547364,1.121989130973816,1.934969067573548,0.4302179217338562,0.8421134352684021,0.8421134352684021,0.0,177.18801879882812,169.0,56752.61328125,0.0,2549.681640625,1.0,279.1578674316406,283.0268249511719,296.3748779296875,300.0707702636719,293.1499938964844,293.1499938964844,279.45001220703125,39161.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026874303817748,1.0,0.0,0.0,3.5045456886291504,3.5045688152313232,8.195146961043065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.55078125,0.0,1399.99853515625,1895.4371337890625,0.0,3428.622314453125,0.8758186101913452,1.0,0.0,3.0,1.0,0.0
18189720,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8214311599731445,0.3815047740936279,0.3466010689735412,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9505147337913512,0.5874429941177368,0.5577280521392822,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.849738597869873,0.4261126816272735,0.3002928495407104,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8219279050827026,0.382551908493042,0.3656947612762451,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6786620020866394,0.2124880999326706,0.9756163954734802,284.90234375,284.95001220703125,302.2282409667969,293.3520812988281,299.032470703125,297.1751708984375,284.904052734375,1.0,0.5914881825447083,0.4936399161815643,0.4936399161815643,1.0,1.0,-3.056958198547364,1.121989130973816,1.934969067573548,0.4302179217338562,0.8421134352684021,0.8421134352684021,0.0,177.18801879882812,169.0,56752.61328125,0.0,2549.681640625,1.0,279.1578674316406,283.0268249511719,296.3748779296875,300.0707702636719,293.1499938964844,293.1499938964844,279.45001220703125,39161.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026874303817748,1.0,0.0,0.0,3.5045456886291504,3.5045688152313232,8.195146961043065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.55078125,0.0,1399.99853515625,1895.4371337890625,0.0,3428.622314453125,0.8758186101913452,1.0,0.0,3.0,1.0,0.0
18189780,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8251000642776489,0.3813614547252655,0.3460834622383117,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9567067623138428,0.5891477465629578,0.558921754360199,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8545475602149963,0.4272418320178985,0.3007842600345611,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8261903524398804,0.3832259178161621,0.3659944832324981,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6820371150970459,0.212370365858078,0.9738274812698364,284.99859619140625,284.95001220703125,302.2080993652344,293.3306579589844,299.02313232421875,297.1793518066406,284.9974060058594,1.0,0.5889849066734314,0.4922270774841308,0.4922270774841308,1.0,1.0,-3.0565671920776367,1.1190558671951294,1.9375113248825075,0.4271513223648071,0.9287610054016112,0.9287610054016112,0.0,173.54312133789062,157.0,56073.1875,0.0,2529.951904296875,1.0,279.4413146972656,283.1387023925781,296.3083801269531,299.89141845703125,293.1499938964844,293.1499938964844,279.1499938964844,33422.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944467902183533,1.0,0.0,0.0,3.625800848007202,3.625824213027954,8.772051387495594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7421875,0.0,1487.2535400390625,1895.4371337890625,0.0,3351.767333984375,0.8979796171188354,1.0,0.0,3.0,1.0,0.0
