time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189840,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8251000642776489,0.3813614547252655,0.3460834622383117,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9567067623138428,0.5891477465629578,0.558921754360199,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8545475602149963,0.4272418320178985,0.3007842600345611,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8261903524398804,0.3832259178161621,0.3659944832324981,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6820371150970459,0.212370365858078,0.9738274812698364,284.99859619140625,284.95001220703125,302.2080993652344,293.3306579589844,299.02313232421875,297.1793518066406,284.9974060058594,1.0,0.5889849066734314,0.4922270774841308,0.4922270774841308,1.0,1.0,-3.0565671920776367,1.1190558671951294,1.9375113248825075,0.4271513223648071,0.9287610054016112,0.9287610054016112,0.0,173.54312133789062,157.0,56073.1875,0.0,2529.951904296875,1.0,279.4413146972656,283.1387023925781,296.3083801269531,299.89141845703125,293.1499938964844,293.1499938964844,279.1499938964844,33422.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944467902183533,1.0,0.0,0.0,3.625800848007202,3.625824213027954,8.772051387495594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7421875,0.0,1487.2535400390625,1895.4371337890625,0.0,3351.767333984375,0.8979796171188354,1.0,0.0,3.0,1.0,0.0
18189900,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.828745424747467,0.3808974921703338,0.3457827568054199,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9620956182479858,0.5895953178405762,0.5594654679298401,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.858990490436554,0.4274974465370178,0.3010223507881164,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8301533460617065,0.3833231031894684,0.3661208748817444,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6854642629623413,0.2121999710798263,0.9728721976280212,284.86944580078125,284.95001220703125,302.197998046875,293.3197021484375,299.0162048339844,297.1780090332031,284.8668212890625,1.0,0.586903989315033,0.4915206730365753,0.4915206730365753,1.0,1.0,-3.056154727935791,1.1174851655960083,1.9386695623397827,0.4256593883037567,0.8381638526916504,0.8381638526916504,0.0,170.18212890625,157.0,56809.44140625,0.0,2511.650634765625,1.0,279.1983337402344,282.99481201171875,296.3536682128906,300.0918884277344,293.1499938964844,293.1499938964844,279.1499938964844,38197.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008668065071106,1.0,0.0,0.0,3.5808801651000977,3.5809037685394287,8.556040711482638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4658203125,0.0,1473.7523193359375,1895.4371337890625,0.0,3411.6630859375,0.8889637589454651,1.0,0.0,3.0,1.0,0.0
18189960,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8325766324996948,0.3803294897079468,0.3451170027256012,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9676454663276672,0.5899205207824707,0.5596113801002502,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8637478947639465,0.4276426434516907,0.301008939743042,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8343932628631592,0.3833227753639221,0.365975022315979,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6891359686851501,0.2119619846343994,0.971150279045105,284.9017639160156,284.95001220703125,302.1879272460937,293.3085327148437,299.0083923339844,297.1752624511719,284.9033203125,1.0,0.5843043327331543,0.4908544421195984,0.4908544421195984,1.0,1.0,-3.053270101547241,1.1149803400039673,1.9382896423339844,0.4237475991249084,0.8372669219970703,0.8372669219970703,0.0,166.45892333984375,145.0,56436.80859375,0.0,2486.817138671875,1.0,279.1583251953125,283.0293884277344,296.3305358886719,300.0080261230469,293.1499938964844,293.1499938964844,279.45001220703125,39257.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027760028839112,1.0,0.0,0.0,3.4833431243896484,3.4833662509918213,8.096285455394536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.84765625,0.0,1378.8021240234375,1895.4371337890625,0.0,3429.447265625,0.8711784482002258,1.0,0.0,3.0,1.0,0.0
18190020,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8446016311645508,0.3803499042987823,0.3445271849632263,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9825518727302552,0.5917105078697205,0.5606512427330017,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8780532479286194,0.4289886951446533,0.3014778196811676,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.847083568572998,0.3841209709644317,0.366156131029129,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7002363204956055,0.2119752168655395,0.9688235521316528,284.9963073730469,284.95001220703125,302.1677551269531,293.2856750488281,299.0000305175781,297.1806640625,284.9952392578125,1.0,0.5784227848052979,0.4895219504833221,0.4895219504833221,1.0,1.0,-3.051788091659546,1.1117339134216309,1.9400540590286253,0.4206069111824035,0.9216620922088624,0.9216620922088624,0.0,156.8379364013672,133.0,55745.3359375,0.0,2433.964599609375,1.0,279.441162109375,283.14013671875,296.26239013671875,299.8251647949219,293.1499938964844,293.1499938964844,279.1499938964844,33484.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943299651145935,1.0,0.0,0.0,3.602877616882324,3.602900743484497,8.661483548166871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.8876953125,0.0,1462.790283203125,1895.4371337890625,0.0,3350.676513671875,0.8928719758987427,1.0,0.0,3.0,1.0,0.0
18190080,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8446016311645508,0.3803499042987823,0.3445271849632263,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9825518727302552,0.5917105078697205,0.5606512427330017,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8780532479286194,0.4289886951446533,0.3014778196811676,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.847083568572998,0.3841209709644317,0.366156131029129,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7002363204956055,0.2119752168655395,0.9688235521316528,284.9963073730469,284.95001220703125,302.1677551269531,293.2856750488281,299.0000305175781,297.1806640625,284.9952392578125,1.0,0.5784227848052979,0.4895219504833221,0.4895219504833221,1.0,1.0,-3.051788091659546,1.1117339134216309,1.9400540590286253,0.4206069111824035,0.9216620922088624,0.9216620922088624,0.0,156.8379364013672,133.0,55745.3359375,0.0,2433.964599609375,1.0,279.441162109375,283.14013671875,296.26239013671875,299.8251647949219,293.1499938964844,293.1499938964844,279.1499938964844,33484.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943299651145935,1.0,0.0,0.0,3.602877616882324,3.602900743484497,8.661483548166871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.8876953125,0.0,1462.790283203125,1895.4371337890625,0.0,3350.676513671875,0.8928719758987427,1.0,0.0,3.0,1.0,0.0
18190140,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8592475652694702,0.3794852793216705,0.3435813188552856,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9975433349609376,0.5925776958465576,0.5612924695014954,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8952817916870117,0.4296100437641144,0.3017561435699463,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.862618625164032,0.3843471705913543,0.3661251962184906,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7132912874221802,0.2116986215114593,0.9661213755607604,284.9040832519531,284.95001220703125,302.14764404296875,293.26202392578125,298.9861755371094,297.1776733398437,284.9049377441406,1.0,0.5718356966972351,0.4881894886493683,0.4881894886493683,1.0,1.0,-3.0484771728515625,1.107712984085083,1.94076406955719,0.417287677526474,0.8332607746124268,0.8332607746124268,0.0,146.53024291992188,121.0,56102.80859375,0.0,2374.2109375,1.0,279.15875244140625,283.034423828125,296.2831115722656,299.9388122558594,293.1499938964844,293.1499938964844,279.45001220703125,39125.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025313258171082,1.0,0.0,0.0,3.459486722946167,3.4595096111297607,7.985767069840222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.2548828125,0.0,1353.5301513671875,1895.4371337890625,0.0,3427.168701171875,0.8658409118652344,1.0,0.0,3.0,1.0,0.0
18190200,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8592475652694702,0.3794852793216705,0.3435813188552856,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9975433349609376,0.5925776958465576,0.5612924695014954,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8952817916870117,0.4296100437641144,0.3017561435699463,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.862618625164032,0.3843471705913543,0.3661251962184906,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7132912874221802,0.2116986215114593,0.9661213755607604,284.9040832519531,284.95001220703125,302.14764404296875,293.26202392578125,298.9861755371094,297.1776733398437,284.9049377441406,1.0,0.5718356966972351,0.4881894886493683,0.4881894886493683,1.0,1.0,-3.0484771728515625,1.107712984085083,1.94076406955719,0.417287677526474,0.8332607746124268,0.8332607746124268,0.0,146.53024291992188,121.0,56102.80859375,0.0,2374.2109375,1.0,279.15875244140625,283.034423828125,296.2831115722656,299.9388122558594,293.1499938964844,293.1499938964844,279.45001220703125,39125.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025313258171082,1.0,0.0,0.0,3.459486722946167,3.4595096111297607,7.985767069840222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.2548828125,0.0,1353.5301513671875,1895.4371337890625,0.0,3427.168701171875,0.8658409118652344,1.0,0.0,3.0,1.0,0.0
18190260,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8787987232208252,0.3791587054729461,0.3429548442363739,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.5975308418273926,0.5293270349502563,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9183297157287598,0.4307351112365722,0.3022430837154388,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8830143809318542,0.3848952949047088,0.3662585616111755,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7284291982650757,0.2116664201021194,0.9636358618736268,284.96142578125,284.95001220703125,302.1276550292969,293.2375183105469,298.9834289550781,297.1928405761719,284.95025634765625,1.0,0.5641852021217346,0.4869647920131683,0.4869647920131683,1.0,1.0,-3.035158395767212,1.1018476486206057,1.933310866355896,0.3926708102226257,0.8879008293151855,0.8879008293151855,0.0,133.7996063232422,109.0,54895.8203125,0.0,2262.738037109375,1.0,279.44097900390625,283.1182556152344,296.2109069824219,299.7345886230469,293.1499938964844,293.1499938964844,279.75,34293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936553597450256,1.0,0.0,0.0,3.559635877609253,3.559658527374268,8.454821340819763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.14111328125,0.0,1422.4892578125,1895.4371337890625,0.0,3344.375,0.8833816647529602,1.0,0.0,3.0,1.0,0.0
18190320,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8787987232208252,0.3791587054729461,0.3429548442363739,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.5975308418273926,0.5293270349502563,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9183297157287598,0.4307351112365722,0.3022430837154388,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8830143809318542,0.3848952949047088,0.3662585616111755,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7284291982650757,0.2116664201021194,0.9636358618736268,284.96142578125,284.95001220703125,302.1276550292969,293.2375183105469,298.9834289550781,297.1928405761719,284.95025634765625,1.0,0.5641852021217346,0.4869647920131683,0.4869647920131683,1.0,1.0,-3.035158395767212,1.1018476486206057,1.933310866355896,0.3926708102226257,0.8879008293151855,0.8879008293151855,0.0,133.7996063232422,109.0,54895.8203125,0.0,2262.738037109375,1.0,279.44097900390625,283.1182556152344,296.2109069824219,299.7345886230469,293.1499938964844,293.1499938964844,279.75,34293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936553597450256,1.0,0.0,0.0,3.559635877609253,3.559658527374268,8.454821340819763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.14111328125,0.0,1422.4892578125,1895.4371337890625,0.0,3344.375,0.8833816647529602,1.0,0.0,3.0,1.0,0.0
18190380,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8875665664672852,0.3796291053295135,0.3428816199302673,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.6042947173118591,0.5140398144721985,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9299680590629578,0.432587206363678,0.3031845688819885,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.892482578754425,0.3860649466514587,0.3669339716434479,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7350931763648987,0.2119790017604828,0.9638537764549256,285.03302001953125,284.95001220703125,302.1078491210937,293.212158203125,298.9910583496094,297.2269592285156,285.0286865234375,1.0,0.5534123182296753,0.4857400953769684,0.4857400953769684,1.0,1.0,-2.9908254146575928,1.0793291330337524,1.9114964008331297,0.4019404947757721,0.9935975074768066,0.9935975074768066,0.0,128.90386962890625,112.0,54097.7421875,0.0,2179.884765625,1.0,279.74224853515625,283.2123413085937,296.1853332519531,299.63995361328125,293.1499938964844,293.1499938964844,279.45001220703125,31613.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854302763938904,1.0,0.0,0.0,3.73188591003418,3.731909990310669,9.29287352846586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.3232421875,0.0,1592.6326904296875,1895.4371337890625,0.0,3267.447265625,0.9202775955200196,1.0,0.0,3.0,1.0,0.0
18190440,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8875665664672852,0.3796291053295135,0.3428816199302673,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.6042947173118591,0.5140398144721985,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9299680590629578,0.432587206363678,0.3031845688819885,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.892482578754425,0.3860649466514587,0.3669339716434479,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7350931763648987,0.2119790017604828,0.9638537764549256,285.03302001953125,284.95001220703125,302.1078491210937,293.212158203125,298.9910583496094,297.2269592285156,285.0286865234375,1.0,0.5534123182296753,0.4857400953769684,0.4857400953769684,1.0,1.0,-2.9908254146575928,1.0793291330337524,1.9114964008331297,0.4019404947757721,0.9935975074768066,0.9935975074768066,0.0,128.90386962890625,112.0,54097.7421875,0.0,2179.884765625,1.0,279.74224853515625,283.2123413085937,296.1853332519531,299.63995361328125,293.1499938964844,293.1499938964844,279.45001220703125,31613.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854302763938904,1.0,0.0,0.0,3.73188591003418,3.731909990310669,9.29287352846586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.3232421875,0.0,1592.6326904296875,1895.4371337890625,0.0,3267.447265625,0.9202775955200196,1.0,0.0,3.0,1.0,0.0
18190500,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.893298327922821,0.3792091906070709,0.3427227735519409,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.6081073880195618,0.5042481422424316,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.937397837638855,0.4329584836959839,0.3035775423049927,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8986239433288574,0.3862225413322449,0.3672018051147461,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7394533157348633,0.2119321674108505,0.963687300682068,284.86724853515625,284.95001220703125,302.0980224609375,293.1991271972656,298.99371337890625,297.2412414550781,284.8604431152344,1.0,0.5502845048904419,0.4851277470588684,0.4851277470588684,1.0,1.0,-2.979444742202759,1.07349693775177,1.9059476852416992,0.3984477818012237,0.8842218518257141,0.8842218518257141,0.0,125.78263092041016,112.0,54923.2734375,0.0,2144.177978515625,1.0,279.4955444335937,283.0329284667969,296.23748779296875,299.8537292480469,293.1499938964844,293.1499938964844,279.45001220703125,36130.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928000926971436,1.0,0.0,0.0,3.7226312160491934,3.722655773162842,9.246838885701436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.5458984375,0.0,1616.47802734375,1895.4371337890625,0.0,3336.383544921875,0.9193554520606996,1.0,0.0,3.0,1.0,0.0
18190560,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8965808749198914,0.3785505890846252,0.3421075046062469,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.6116161346435547,0.4979971051216125,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9419841170310974,0.4331075251102447,0.303661048412323,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.902431309223175,0.3861770927906036,0.3671391010284424,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7421185970306396,0.2117616534233093,0.962759792804718,284.8731384277344,284.95001220703125,302.0882873535156,293.18585205078125,298.995361328125,297.2519226074219,284.8759460449219,1.0,0.5478719472885132,0.4848643541336059,0.4848643541336059,1.0,1.0,-2.970097303390503,1.0691341161727903,1.9009631872177124,0.396100252866745,0.8588254451751709,0.8588254451751709,0.0,123.73973846435548,115.0,54457.171875,0.0,2117.671630859375,1.0,279.4569091796875,283.0504455566406,296.21417236328125,299.7707214355469,293.1499938964844,293.1499938964844,279.75,39321.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954774737358093,1.0,0.0,0.0,3.618165254592896,3.618189573287964,8.735145229366026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.58251953125,0.0,1522.671630859375,1895.4371337890625,0.0,3361.392333984375,0.900489091873169,1.0,0.0,3.0,1.0,0.0
18190620,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9018687605857848,0.3786593675613403,0.3417719006538391,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.6192106604576111,0.4890676140785217,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9493001103401184,0.4346515238285064,0.3044279813766479,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9086542129516602,0.3870476484298706,0.3676087260246277,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7463057041168213,0.2119677811861038,0.9625225067138672,284.99346923828125,284.95001220703125,302.0689697265625,293.1585693359375,299.00445556640625,297.2808532714844,284.9918212890625,1.0,0.5450037717819214,0.4843375086784363,0.4843375086784363,1.0,1.0,-2.9601480960845947,1.0640560388565063,1.8960920572280884,0.3930655717849731,0.9516316652297974,0.9516316652297974,0.0,120.98776245117188,118.0,53577.16015625,0.0,2086.72119140625,1.0,279.742919921875,283.18524169921875,296.1322021484375,299.5624694824219,293.1499938964844,293.1499938964844,279.45001220703125,33627.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862764239311218,1.0,0.0,0.0,3.721671104431152,3.7216954231262207,9.242070859727392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.55859375,0.0,1596.274169921875,1895.4371337890625,0.0,3275.368408203125,0.9194499850273132,1.0,0.0,3.0,1.0,0.0
18190680,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9018687605857848,0.3786593675613403,0.3417719006538391,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.6192106604576111,0.4890676140785217,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9493001103401184,0.4346515238285064,0.3044279813766479,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9086542129516602,0.3870476484298706,0.3676087260246277,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7463057041168213,0.2119677811861038,0.9625225067138672,284.99346923828125,284.95001220703125,302.0689697265625,293.1585693359375,299.00445556640625,297.2808532714844,284.9918212890625,1.0,0.5450037717819214,0.4843375086784363,0.4843375086784363,1.0,1.0,-2.9601480960845947,1.0640560388565063,1.8960920572280884,0.3930655717849731,0.9516316652297974,0.9516316652297974,0.0,120.98776245117188,118.0,53577.16015625,0.0,2086.72119140625,1.0,279.742919921875,283.18524169921875,296.1322021484375,299.5624694824219,293.1499938964844,293.1499938964844,279.45001220703125,33627.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862764239311218,1.0,0.0,0.0,3.721671104431152,3.7216954231262207,9.242070859727392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.55859375,0.0,1596.274169921875,1895.4371337890625,0.0,3275.368408203125,0.9194499850273132,1.0,0.0,3.0,1.0,0.0
18190740,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9035279750823976,0.3779285550117492,0.3413295149803161,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.6252036094665527,0.4858343005180359,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9524186849594116,0.435454785823822,0.3051293790340423,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9113101959228516,0.3873866498470306,0.3680742084980011,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7478724718093872,0.2118754088878631,0.9624915719032288,284.8901672363281,284.95001220703125,302.04998779296875,293.1302795410156,299.0045471191406,297.2947998046875,284.8928527832031,1.0,0.5440964102745056,0.483810693025589,0.483810693025589,1.0,1.0,-2.95709228515625,1.0617640018463137,1.895328402519226,0.3914324045181274,0.8491464257240295,0.8491464257240295,0.0,120.02522277832033,136.0,54001.15625,0.0,2076.665771484375,1.0,279.4573059082031,283.0711669921875,296.1527404785156,299.67529296875,293.1499938964844,293.1499938964844,279.75,39725.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948142528533936,1.0,0.0,0.0,3.5684852600097656,3.568509101867676,8.496911618749436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.68603515625,0.0,1471.6104736328125,1895.4371337890625,0.0,3355.199462890625,0.8903711438179016,1.0,0.0,3.0,1.0,0.0
18190800,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9035279750823976,0.3779285550117492,0.3413295149803161,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.6252036094665527,0.4858343005180359,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9524186849594116,0.435454785823822,0.3051293790340423,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9113101959228516,0.3873866498470306,0.3680742084980011,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7478724718093872,0.2118754088878631,0.9624915719032288,284.8901672363281,284.95001220703125,302.04998779296875,293.1302795410156,299.0045471191406,297.2947998046875,284.8928527832031,1.0,0.5440964102745056,0.483810693025589,0.483810693025589,1.0,1.0,-2.95709228515625,1.0617640018463137,1.895328402519226,0.3914324045181274,0.8491464257240295,0.8491464257240295,0.0,120.02522277832033,136.0,54001.15625,0.0,2076.665771484375,1.0,279.4573059082031,283.0711669921875,296.1527404785156,299.67529296875,293.1499938964844,293.1499938964844,279.75,39725.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948142528533936,1.0,0.0,0.0,3.5684852600097656,3.568509101867676,8.496911618749436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.68603515625,0.0,1471.6104736328125,1895.4371337890625,0.0,3355.199462890625,0.8903711438179016,1.0,0.0,3.0,1.0,0.0
18190860,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9043250679969788,0.3823718130588531,0.3443067073822021,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.6353947520256042,0.4888342022895813,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9540901184082032,0.4414582550525665,0.3085009455680847,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9129456281661988,0.3928304016590118,0.372123122215271,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7506019473075867,0.2168298661708831,0.9795371890068054,285.0335693359375,284.95001220703125,302.03094482421875,293.1010131835937,299.0330505371094,297.3501281738281,285.03399658203125,1.0,0.5509691834449768,0.4829103648662567,0.4829103648662567,1.0,1.0,-2.993630170822144,1.0748449563980105,1.918785095214844,0.3957364857196808,0.9741686582565308,0.9741686582565308,0.0,122.19811248779295,154.0,53919.42578125,0.0,2150.65283203125,1.0,279.74188232421875,283.2151184082031,296.0810852050781,299.51226806640625,293.1499938964844,293.1499938964844,279.45001220703125,32580.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866369724273682,1.0,0.0,0.0,3.7105653285980233,3.710589408874512,9.186994702758966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.0283203125,0.0,1575.592041015625,1895.4371337890625,0.0,3278.742919921875,0.9167124032974244,1.0,0.0,3.0,1.0,0.0
18190920,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9043250679969788,0.3823718130588531,0.3443067073822021,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.6353947520256042,0.4888342022895813,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9540901184082032,0.4414582550525665,0.3085009455680847,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9129456281661988,0.3928304016590118,0.372123122215271,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7506019473075867,0.2168298661708831,0.9795371890068054,285.0335693359375,284.95001220703125,302.03094482421875,293.1010131835937,299.0330505371094,297.3501281738281,285.03399658203125,1.0,0.5509691834449768,0.4829103648662567,0.4829103648662567,1.0,1.0,-2.993630170822144,1.0748449563980105,1.918785095214844,0.3957364857196808,0.9741686582565308,0.9741686582565308,0.0,122.19811248779295,154.0,53919.42578125,0.0,2150.65283203125,1.0,279.74188232421875,283.2151184082031,296.0810852050781,299.51226806640625,293.1499938964844,293.1499938964844,279.45001220703125,32580.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866369724273682,1.0,0.0,0.0,3.7105653285980233,3.710589408874512,9.186994702758966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.0283203125,0.0,1575.592041015625,1895.4371337890625,0.0,3278.742919921875,0.9167124032974244,1.0,0.0,3.0,1.0,0.0
18190980,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8935705423355103,0.3837186992168426,0.3463559448719024,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.6409393548965454,0.5091416239738464,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9429951310157776,0.4446463882923126,0.311335027217865,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9026826620101928,0.3957516551017761,0.3756596148014068,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7448285222053528,0.2197034657001495,0.995774745941162,284.92462158203125,284.95001220703125,302.01141357421875,293.07080078125,299.0345764160156,297.3623352050781,284.9274597167969,1.0,0.5630239844322205,0.4820100665092468,0.4820100665092468,1.0,1.0,-3.0476765632629395,1.0948450565338137,1.9528313875198364,0.4036799967288971,0.897187352180481,0.897187352180481,0.0,129.75363159179688,172.0,55600.6484375,0.0,2285.636962890625,1.0,279.4566955566406,283.07208251953125,296.1176147460937,299.7178649902344,293.1499938964844,293.1499938964844,279.75,37019.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999518752098083,1.0,0.0,0.0,3.673666477203369,3.6736910343170166,9.005187848742935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.21875,0.0,1567.3380126953125,1895.4371337890625,0.0,3403.135498046875,0.911522626876831,1.0,0.0,3.0,1.0,0.0
18191040,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8935705423355103,0.3837186992168426,0.3463559448719024,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.6409393548965454,0.5091416239738464,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9429951310157776,0.4446463882923126,0.311335027217865,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9026826620101928,0.3957516551017761,0.3756596148014068,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7448285222053528,0.2197034657001495,0.995774745941162,284.92462158203125,284.95001220703125,302.01141357421875,293.07080078125,299.0345764160156,297.3623352050781,284.9274597167969,1.0,0.5630239844322205,0.4820100665092468,0.4820100665092468,1.0,1.0,-3.0476765632629395,1.0948450565338137,1.9528313875198364,0.4036799967288971,0.897187352180481,0.897187352180481,0.0,129.75363159179688,172.0,55600.6484375,0.0,2285.636962890625,1.0,279.4566955566406,283.07208251953125,296.1176147460937,299.7178649902344,293.1499938964844,293.1499938964844,279.75,37019.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999518752098083,1.0,0.0,0.0,3.673666477203369,3.6736910343170166,9.005187848742935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.21875,0.0,1567.3380126953125,1895.4371337890625,0.0,3403.135498046875,0.911522626876831,1.0,0.0,3.0,1.0,0.0
18191100,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8850235342979431,0.384444385766983,0.3469773530960083,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.6422140002250671,0.5245603919029236,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9335235357284546,0.4462374746799469,0.312441349029541,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8945569396018982,0.3970796763896942,0.3769839406013489,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7392557263374329,0.2208161801099777,1.0016478300094604,285.0616760253906,284.95001220703125,302.00146484375,293.05535888671875,299.029541015625,297.3593139648437,285.0667419433594,1.0,0.5702572464942932,0.4815599024295807,0.4815599024295807,1.0,1.0,-3.076936960220337,1.1057065725326538,1.9712302684783936,0.4079866409301758,1.0,1.0,0.0,135.18695068359375,172.0,55197.28125,0.0,2367.626953125,1.0,279.7030639648437,283.21649169921875,296.0491943359375,299.5225830078125,293.1499938964844,293.1499938964844,279.75,32847.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964952826499939,1.0,0.0,0.0,3.7448227405548096,3.744847297668457,9.357414114674611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.69970703125,0.0,1617.0460205078125,1895.4371337890625,0.0,3370.8935546875,0.9259819984436036,1.0,0.0,3.0,1.0,0.0
18191160,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.876373291015625,0.3853102326393127,0.3479162156581878,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,0.6427052617073059,0.5413755178451538,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9236416220664978,0.4479559957981109,0.3137611150741577,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8861353397369385,0.3984710276126861,0.378483384847641,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7333764433860779,0.2218587696552276,1.007454514503479,285.0816345214844,284.95001220703125,301.99139404296875,293.03973388671875,299.0204162597656,297.35284423828125,285.08282470703125,1.0,0.5781257748603821,0.4804289638996124,0.4804289638996124,1.0,1.0,-3.108646869659424,1.1161751747131348,1.9924715757369995,0.4113733470439911,1.0,1.0,0.0,141.26303100585938,190.0,55649.98828125,0.0,2459.12548828125,1.0,279.7431945800781,283.226806640625,296.04364013671875,299.58404541015625,293.1499938964844,293.1499938964844,279.45001220703125,32826.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971078395843506,1.0,0.0,0.0,3.816705465316773,3.816730499267578,9.720096159071543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.1494140625,0.0,1701.837890625,1895.4371337890625,0.0,3376.610107421875,0.9403924345970154,1.0,0.0,3.0,1.0,0.0
18191220,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.857027530670166,0.385531485080719,0.3489684164524078,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.639714241027832,0.5806014537811279,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.902119517326355,0.4500188827514648,0.3158293962478637,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8671926856040955,0.4000901281833648,0.3808149695396423,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7195391654968262,0.2229798138141632,1.016091227531433,284.9354858398437,284.95001220703125,301.97100830078125,293.00787353515625,298.9852905273437,297.3147277832031,284.9372253417969,1.0,0.5949941277503967,0.4781671464443207,0.4781671464443207,1.0,1.0,-3.1727468967437744,1.136976957321167,2.0357699394226074,0.4179987609386444,0.9550485610961914,0.9550485610961914,0.0,155.67413330078125,193.0,57677.6484375,0.0,2660.927490234375,1.0,279.4557189941406,283.0433349609375,296.0679626464844,299.7980651855469,293.1499938964844,293.1499938964844,279.1499938964844,35619.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128187894821168,1.0,0.0,0.0,3.841539859771729,3.841565608978272,9.847000228546676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.171875,0.0,1753.8970947265625,1895.4371337890625,0.0,3522.74462890625,0.9479347467422484,1.0,0.0,3.0,1.0,0.0
18191280,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.857027530670166,0.385531485080719,0.3489684164524078,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.639714241027832,0.5806014537811279,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.902119517326355,0.4500188827514648,0.3158293962478637,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8671926856040955,0.4000901281833648,0.3808149695396423,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7195391654968262,0.2229798138141632,1.016091227531433,284.9354858398437,284.95001220703125,301.97100830078125,293.00787353515625,298.9852905273437,297.3147277832031,284.9372253417969,1.0,0.5949941277503967,0.4781671464443207,0.4781671464443207,1.0,1.0,-3.1727468967437744,1.136976957321167,2.0357699394226074,0.4179987609386444,0.9550485610961914,0.9550485610961914,0.0,155.67413330078125,193.0,57677.6484375,0.0,2660.927490234375,1.0,279.4557189941406,283.0433349609375,296.0679626464844,299.7980651855469,293.1499938964844,293.1499938964844,279.1499938964844,35619.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128187894821168,1.0,0.0,0.0,3.841539859771729,3.841565608978272,9.847000228546676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.171875,0.0,1753.8970947265625,1895.4371337890625,0.0,3522.74462890625,0.9479347467422484,1.0,0.0,3.0,1.0,0.0
18191340,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8397027850151062,0.3850081861019134,0.3490044474601745,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9932886362075806,0.6338224411010742,0.6019830703735352,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8838567733764648,0.4513261318206787,0.317137211561203,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8502267599105835,0.4009264409542084,0.3821789920330047,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7053152322769165,0.2232469469308853,1.020282506942749,284.8800354003906,284.95001220703125,301.9502258300781,292.97528076171875,298.94024658203125,297.264404296875,284.8818359375,1.0,0.6066586375236511,0.4759053289890289,0.4759053289890289,1.0,1.0,-3.2066333293914795,1.1454423666000366,2.0611910820007324,0.4197713732719421,0.8655652403831482,0.8655652403831482,0.0,169.39427185058594,196.0,58485.2734375,0.0,2804.212646484375,1.0,279.1568603515625,282.95928955078125,296.0232238769531,299.83447265625,293.1499938964844,293.1499938964844,279.45001220703125,39949.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253626465797424,1.0,0.0,0.0,3.67385196685791,3.673877000808716,9.006096775010519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.09423828125,0.0,1589.612060546875,1895.4371337890625,0.0,3638.563232421875,0.9139342308044434,1.0,0.0,3.0,1.0,0.0
18191400,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8397027850151062,0.3850081861019134,0.3490044474601745,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9932886362075806,0.6338224411010742,0.6019830703735352,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8838567733764648,0.4513261318206787,0.317137211561203,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8502267599105835,0.4009264409542084,0.3821789920330047,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7053152322769165,0.2232469469308853,1.020282506942749,284.8800354003906,284.95001220703125,301.9502258300781,292.97528076171875,298.94024658203125,297.264404296875,284.8818359375,1.0,0.6066586375236511,0.4759053289890289,0.4759053289890289,1.0,1.0,-3.2066333293914795,1.1454423666000366,2.0611910820007324,0.4197713732719421,0.8655652403831482,0.8655652403831482,0.0,169.39427185058594,196.0,58485.2734375,0.0,2804.212646484375,1.0,279.1568603515625,282.95928955078125,296.0232238769531,299.83447265625,293.1499938964844,293.1499938964844,279.45001220703125,39949.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253626465797424,1.0,0.0,0.0,3.67385196685791,3.673877000808716,9.006096775010519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.09423828125,0.0,1589.612060546875,1895.4371337890625,0.0,3638.563232421875,0.9139342308044434,1.0,0.0,3.0,1.0,0.0
18191460,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8271538019180298,0.3857960700988769,0.3498152196407318,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9785653948783876,0.6328389644622803,0.6001818180084229,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8705320358276367,0.4538421034812927,0.3189736008644104,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8379086852073669,0.4026239216327667,0.3839643001556396,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6937806010246277,0.223860889673233,1.0244224071502686,285.0038452148437,284.95001220703125,301.9291687011719,292.9419860839844,298.9169921875,297.2514953613281,285.00274658203125,1.0,0.6138710379600525,0.4734180569648742,0.4734180569648742,1.0,1.0,-3.2149498462677,1.1432372331619265,2.0717127323150635,0.415752500295639,0.9657249450683594,0.9657249450683594,0.0,180.64749145507807,199.0,57672.0859375,0.0,2882.928955078125,1.0,279.4433288574219,283.0991516113281,295.9263000488281,299.6103515625,293.1499938964844,293.1499938964844,279.1499938964844,33811.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181933403015136,1.0,0.0,0.0,3.771644353866577,3.771669149398804,9.491935202277092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.859375,0.0,1655.841796875,1895.4371337890625,0.0,3572.476318359375,0.9309281706809998,1.0,0.0,3.0,1.0,0.0
18191520,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8271538019180298,0.3857960700988769,0.3498152196407318,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9785653948783876,0.6328389644622803,0.6001818180084229,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8705320358276367,0.4538421034812927,0.3189736008644104,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8379086852073669,0.4026239216327667,0.3839643001556396,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6937806010246277,0.223860889673233,1.0244224071502686,285.0038452148437,284.95001220703125,301.9291687011719,292.9419860839844,298.9169921875,297.2514953613281,285.00274658203125,1.0,0.6138710379600525,0.4734180569648742,0.4734180569648742,1.0,1.0,-3.2149498462677,1.1432372331619265,2.0717127323150635,0.415752500295639,0.9657249450683594,0.9657249450683594,0.0,180.64749145507807,199.0,57672.0859375,0.0,2882.928955078125,1.0,279.4433288574219,283.0991516113281,295.9263000488281,299.6103515625,293.1499938964844,293.1499938964844,279.1499938964844,33811.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181933403015136,1.0,0.0,0.0,3.771644353866577,3.771669149398804,9.491935202277092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.859375,0.0,1655.841796875,1895.4371337890625,0.0,3572.476318359375,0.9309281706809998,1.0,0.0,3.0,1.0,0.0
18191580,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8194268345832825,0.3855879008769989,0.3501754105091095,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9691591262817384,0.63282710313797,0.6004443764686584,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.862930417060852,0.4554997384548187,0.3205268085002899,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8308026790618896,0.4036687910556793,0.3854445219039917,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6868786215782166,0.2241257429122924,1.0275739431381226,284.8968200683594,284.95001220703125,301.9078369140625,292.9080810546875,298.89520263671875,297.24139404296875,284.8988342285156,1.0,0.6190430521965027,0.4709307849407196,0.4709307849407196,1.0,1.0,-3.223143577575684,1.140876054763794,2.0822675228118896,0.4117845892906189,0.8679648041725159,0.8679648041725159,0.0,188.28424072265625,202.0,58289.734375,0.0,2942.039794921875,1.0,279.1568603515625,282.9752502441406,295.935302734375,299.7241516113281,293.1499938964844,293.1499938964844,279.45001220703125,39123.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274184107780457,1.0,0.0,0.0,3.64625883102417,3.6462833881378174,8.871320460457355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.09814453125,0.0,1552.35546875,1895.4371337890625,0.0,3657.4560546875,0.9070348739624025,1.0,0.0,3.0,1.0,0.0
18191640,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8194268345832825,0.3855879008769989,0.3501754105091095,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9691591262817384,0.63282710313797,0.6004443764686584,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.862930417060852,0.4554997384548187,0.3205268085002899,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8308026790618896,0.4036687910556793,0.3854445219039917,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6868786215782166,0.2241257429122924,1.0275739431381226,284.8968200683594,284.95001220703125,301.9078369140625,292.9080810546875,298.89520263671875,297.24139404296875,284.8988342285156,1.0,0.6190430521965027,0.4709307849407196,0.4709307849407196,1.0,1.0,-3.223143577575684,1.140876054763794,2.0822675228118896,0.4117845892906189,0.8679648041725159,0.8679648041725159,0.0,188.28424072265625,202.0,58289.734375,0.0,2942.039794921875,1.0,279.1568603515625,282.9752502441406,295.935302734375,299.7241516113281,293.1499938964844,293.1499938964844,279.45001220703125,39123.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274184107780457,1.0,0.0,0.0,3.64625883102417,3.6462833881378174,8.871320460457355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.09814453125,0.0,1552.35546875,1895.4371337890625,0.0,3657.4560546875,0.9070348739624025,1.0,0.0,3.0,1.0,0.0
