time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191700,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8166273832321167,0.3859191834926605,0.3503144979476928,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9657784700393676,0.6335468292236328,0.6008697748184204,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8603857755661011,0.4567213952541351,0.3212689161300659,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8283523917198181,0.4044691324234009,0.3861154913902282,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6844268441200256,0.224404752254486,1.0288169384002686,285.0202331542969,284.95001220703125,301.8970642089844,292.8908996582031,298.88751220703125,297.24127197265625,285.0228576660156,1.0,0.6211239099502563,0.4696871638298034,0.4696871638298034,1.0,1.0,-3.2270097732543945,1.1395865678787231,2.087423324584961,0.4096234738826751,0.9529805183410645,0.9529805183410645,0.0,191.1897735595703,202.0,57435.23828125,0.0,2966.19873046875,1.0,279.4020080566406,283.11358642578125,295.8627014160156,299.4915466308594,293.1499938964844,293.1499938964844,279.45001220703125,34359.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216089248657228,1.0,0.0,0.0,3.691317081451416,3.691341161727905,9.091928063753584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.8681640625,0.0,1567.208984375,1895.4371337890625,0.0,3603.999267578125,0.9151906371116638,1.0,0.0,3.0,1.0,0.0
18191760,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.815000057220459,0.3864247500896454,0.3508137166500091,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9637802243232728,0.6345521211624146,0.601813018321991,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8590890765190125,0.4581188261508941,0.322270393371582,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8269990086555481,0.4054229855537414,0.3870540857315063,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6830182671546936,0.224796250462532,1.03078031539917,285.0125732421875,284.95001220703125,301.8862609863281,292.87359619140625,298.8829650878906,297.24365234375,285.0112609863281,1.0,0.6231366395950317,0.4689455330371856,0.4689455330371856,1.0,1.0,-3.2334353923797607,1.14034903049469,2.093086242675781,0.4089834094047546,0.9709838032722472,0.9709838032722472,0.0,193.3755798339844,205.0,57587.71875,0.0,2991.862060546875,1.0,279.44305419921875,283.1046447753906,295.8541564941406,299.5277709960937,293.1499938964844,293.1499938964844,279.1499938964844,33353.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198269248008728,1.0,0.0,0.0,3.760748624801636,3.7607734203338623,9.437172820980776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.1171875,0.0,1639.5030517578125,1895.4371337890625,0.0,3587.56103515625,0.9282358288764954,1.0,0.0,3.0,1.0,0.0
18191820,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8109199404716492,0.3862143456935882,0.3510687351226806,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9590434432029724,0.6353623867034912,0.6030328273773193,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8558202385902405,0.459808737039566,0.3237665593624115,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8237287998199463,0.4064608216285705,0.3884196579456329,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6797084808349609,0.2250755578279495,1.0334689617156982,284.8969421386719,284.95001220703125,301.8645324707031,292.838623046875,298.8670654296875,297.2378234863281,284.8989562988281,1.0,0.6266341209411621,0.4674622714519501,0.4674622714519501,1.0,1.0,-3.2418923377990723,1.1402519941329956,2.101640224456787,0.4072534739971161,0.8705596923828125,0.8705596923828125,0.0,197.8898468017578,208.0,58285.953125,0.0,3034.837646484375,1.0,279.1566467285156,282.9714660644531,295.8677978515625,299.6547546386719,293.1499938964844,293.1499938964844,279.45001220703125,38906.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295179843902588,1.0,0.0,0.0,3.649472951889038,3.6494972705841056,8.886967179932981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.017578125,0.0,1554.3282470703125,1895.4371337890625,0.0,3676.72216796875,0.9074078798294068,1.0,0.0,3.0,1.0,0.0
18191880,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8109199404716492,0.3862143456935882,0.3510687351226806,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9590434432029724,0.6353623867034912,0.6030328273773193,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8558202385902405,0.459808737039566,0.3237665593624115,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8237287998199463,0.4064608216285705,0.3884196579456329,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6797084808349609,0.2250755578279495,1.0334689617156982,284.8969421386719,284.95001220703125,301.8645324707031,292.838623046875,298.8670654296875,297.2378234863281,284.8989562988281,1.0,0.6266341209411621,0.4674622714519501,0.4674622714519501,1.0,1.0,-3.2418923377990723,1.1402519941329956,2.101640224456787,0.4072534739971161,0.8705596923828125,0.8705596923828125,0.0,197.8898468017578,208.0,58285.953125,0.0,3034.837646484375,1.0,279.1566467285156,282.9714660644531,295.8677978515625,299.6547546386719,293.1499938964844,293.1499938964844,279.45001220703125,38906.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295179843902588,1.0,0.0,0.0,3.649472951889038,3.6494972705841056,8.886967179932981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.017578125,0.0,1554.3282470703125,1895.4371337890625,0.0,3676.72216796875,0.9074078798294068,1.0,0.0,3.0,1.0,0.0
18191940,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8082392811775208,0.3870454132556915,0.3516344130039215,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9560058116912842,0.637334942817688,0.6046536564826965,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8540493249893188,0.4624592065811157,0.3254801034927368,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8217491507530212,0.4081970453262329,0.3899447321891784,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6775732636451721,0.2257352024316787,1.0363337993621826,285.0123291015625,284.95001220703125,301.8426818847656,292.8031921386719,298.85760498046875,297.24169921875,285.01092529296875,1.0,0.6297994256019592,0.4659789800643921,0.4659789800643921,1.0,1.0,-3.251851797103882,1.1407257318496704,2.111125946044922,0.4055406153202057,0.97353857755661,0.97353857755661,0.0,201.3618621826172,211.0,57594.02734375,0.0,3075.498779296875,1.0,279.4432373046875,283.10040283203125,295.7853088378906,299.45904541015625,293.1499938964844,293.1499938964844,279.1499938964844,33298.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222493767738342,1.0,0.0,0.0,3.765852689743042,3.7658772468566895,9.46280579228187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5771484375,0.0,1645.06298828125,1895.4371337890625,0.0,3609.902587890625,0.9292603135108948,1.0,0.0,3.0,1.0,0.0
18192000,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8082392811775208,0.3870454132556915,0.3516344130039215,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9560058116912842,0.637334942817688,0.6046536564826965,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8540493249893188,0.4624592065811157,0.3254801034927368,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8217491507530212,0.4081970453262329,0.3899447321891784,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6775732636451721,0.2257352024316787,1.0363337993621826,285.0123291015625,284.95001220703125,301.8426818847656,292.8031921386719,298.85760498046875,297.24169921875,285.01092529296875,1.0,0.6297994256019592,0.4659789800643921,0.4659789800643921,1.0,1.0,-3.251851797103882,1.1407257318496704,2.111125946044922,0.4055406153202057,0.97353857755661,0.97353857755661,0.0,201.3618621826172,211.0,57594.02734375,0.0,3075.498779296875,1.0,279.4432373046875,283.10040283203125,295.7853088378906,299.45904541015625,293.1499938964844,293.1499938964844,279.1499938964844,33298.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222493767738342,1.0,0.0,0.0,3.765852689743042,3.7658772468566895,9.46280579228187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5771484375,0.0,1645.06298828125,1895.4371337890625,0.0,3609.902587890625,0.9292603135108948,1.0,0.0,3.0,1.0,0.0
18192060,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8050625920295715,0.3868266344070434,0.351852685213089,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9525089263916016,0.6382052302360535,0.6059300899505615,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8519188761711121,0.464171290397644,0.3269687592983246,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8194606900215149,0.4092091917991638,0.3912556767463684,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6751991510391235,0.2259892672300338,1.0387691259384155,284.8953552246094,284.95001220703125,301.8207397460937,292.7673645019531,298.84149169921875,297.2363586425781,284.8973999023437,1.0,0.6327723264694214,0.4643468856811523,0.4643468856811523,1.0,1.0,-3.259953498840332,1.140084743499756,2.119868755340576,0.4033606648445129,0.8716168999671936,0.8716168999671936,0.0,205.010482788086,214.0,58298.8359375,0.0,3113.322509765625,1.0,279.1566162109375,282.9659118652344,295.79754638671875,299.5849609375,293.1499938964844,293.1499938964844,279.45001220703125,38900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93213951587677,1.0,0.0,0.0,3.655484199523926,3.655508756637573,8.916268257053162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.806640625,0.0,1561.009765625,1895.4371337890625,0.0,3700.73681640625,0.908715009689331,1.0,0.0,3.0,1.0,0.0
18192120,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8050625920295715,0.3868266344070434,0.351852685213089,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9525089263916016,0.6382052302360535,0.6059300899505615,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8519188761711121,0.464171290397644,0.3269687592983246,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8194606900215149,0.4092091917991638,0.3912556767463684,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6751991510391235,0.2259892672300338,1.0387691259384155,284.8953552246094,284.95001220703125,301.8207397460937,292.7673645019531,298.84149169921875,297.2363586425781,284.8973999023437,1.0,0.6327723264694214,0.4643468856811523,0.4643468856811523,1.0,1.0,-3.259953498840332,1.140084743499756,2.119868755340576,0.4033606648445129,0.8716168999671936,0.8716168999671936,0.0,205.010482788086,214.0,58298.8359375,0.0,3113.322509765625,1.0,279.1566162109375,282.9659118652344,295.79754638671875,299.5849609375,293.1499938964844,293.1499938964844,279.45001220703125,38900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93213951587677,1.0,0.0,0.0,3.655484199523926,3.655508756637573,8.916268257053162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.806640625,0.0,1561.009765625,1895.4371337890625,0.0,3700.73681640625,0.908715009689331,1.0,0.0,3.0,1.0,0.0
18192180,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8028880953788757,0.3876534402370453,0.3523953258991241,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9501449465751648,0.640184223651886,0.6075453162193298,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8507646322250366,0.4668549597263336,0.3286899924278259,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8180034756660461,0.410925418138504,0.3927414715290069,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6735565662384033,0.226620152592659,1.0414187908172607,285.011474609375,284.95001220703125,301.7987670898437,292.7312316894531,298.8318176269531,297.24072265625,285.0101013183594,1.0,0.6356308460235596,0.4627147912979126,0.4627147912979126,1.0,1.0,-3.269581794738769,1.1400052309036257,2.1295766830444336,0.401176780462265,0.9742772579193116,0.9742772579193116,0.0,208.0131683349609,217.0,57588.93359375,0.0,3151.0751953125,1.0,279.4432678222656,283.095947265625,295.71343994140625,299.3865051269531,293.1499938964844,293.1499938964844,279.1499938964844,33334.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248881340026855,1.0,0.0,0.0,3.770099878311157,3.770124673843384,9.484163001616252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3359375,0.0,1650.3326416015625,1895.4371337890625,0.0,3634.19921875,0.9302448630332948,1.0,0.0,3.0,1.0,0.0
18192240,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8028880953788757,0.3876534402370453,0.3523953258991241,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9501449465751648,0.640184223651886,0.6075453162193298,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8507646322250366,0.4668549597263336,0.3286899924278259,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8180034756660461,0.410925418138504,0.3927414715290069,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6735565662384033,0.226620152592659,1.0414187908172607,285.011474609375,284.95001220703125,301.7987670898437,292.7312316894531,298.8318176269531,297.24072265625,285.0101013183594,1.0,0.6356308460235596,0.4627147912979126,0.4627147912979126,1.0,1.0,-3.269581794738769,1.1400052309036257,2.1295766830444336,0.401176780462265,0.9742772579193116,0.9742772579193116,0.0,208.0131683349609,217.0,57588.93359375,0.0,3151.0751953125,1.0,279.4432678222656,283.095947265625,295.71343994140625,299.3865051269531,293.1499938964844,293.1499938964844,279.1499938964844,33334.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248881340026855,1.0,0.0,0.0,3.770099878311157,3.770124673843384,9.484163001616252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3359375,0.0,1650.3326416015625,1895.4371337890625,0.0,3634.19921875,0.9302448630332948,1.0,0.0,3.0,1.0,0.0
18192300,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8018739819526672,0.3876428604125976,0.3527027666568756,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9490431547164916,0.6407265067100525,0.6084089279174805,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8502588868141174,0.4678149819374084,0.3295847773551941,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8173484802246094,0.4115089774131775,0.3935379683971405,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6728280782699585,0.2267949283123016,1.0429741144180298,284.8760986328125,284.95001220703125,301.78778076171875,292.7130432128906,298.8245849609375,297.2392883300781,284.87261962890625,1.0,0.6370993852615356,0.4618987441062927,0.4618987441062927,1.0,1.0,-3.2749006748199463,1.1401344537734983,2.1347663402557373,0.4002746343612671,0.8827857971191406,0.8827857971191406,0.0,209.51768493652344,217.0,58579.45703125,0.0,3171.14404296875,1.0,279.1950378417969,282.9412536621094,295.7525634765625,299.5913391113281,293.1499938964844,293.1499938964844,279.1499938964844,37191.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319154024124146,1.0,0.0,0.0,3.74507999420166,3.745105028152466,9.358698775940866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.958984375,0.0,1650.6905517578125,1895.4371337890625,0.0,3698.685546875,0.9253675937652588,1.0,0.0,3.0,1.0,0.0
18192360,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8000614047050476,0.3874410688877105,0.3526045680046081,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9470338225364684,0.6410122513771057,0.6087884902954102,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8490273952484131,0.4685825109481811,0.3301855027675628,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8160314559936523,0.4119234681129455,0.3940251767635345,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6714907884597778,0.2268460243940353,1.0436742305755615,284.89508056640625,284.95001220703125,301.7768249511719,292.6947937011719,298.8157958984375,297.2354736328125,284.8971252441406,1.0,0.638415515422821,0.4611005187034607,0.4611005187034607,1.0,1.0,-3.2773921489715576,1.139201045036316,2.1381912231445312,0.398906409740448,0.8723571300506592,0.8723571300506592,0.0,211.4079742431641,205.0,58296.203125,0.0,3187.203369140625,1.0,279.156982421875,282.9620056152344,295.7247619628906,299.51129150390625,293.1499938964844,293.1499938964844,279.45001220703125,38864.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347392916679382,1.0,0.0,0.0,3.659391403198242,3.6594159603118896,8.935338087212585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.32861328125,0.0,1565.1275634765625,1895.4371337890625,0.0,3724.50390625,0.909648299217224,1.0,0.0,3.0,1.0,0.0
18192420,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8044155836105347,0.3883253931999206,0.3529318571090698,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9529825448989868,0.6428919434547424,0.6100523471832275,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8544032573699951,0.4712545871734619,0.3317070603370666,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8206887245178223,0.4136733710765838,0.3952631056308746,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.675331711769104,0.2274665534496307,1.0449877977371216,285.0097351074219,284.95001220703125,301.7549133300781,292.6581420898437,298.8062744140625,297.2400207519531,285.00830078125,1.0,0.6368715763092041,0.4595040082931518,0.4595040082931518,1.0,1.0,-3.284198522567749,1.1380321979522705,2.1461663246154785,0.3963152766227722,0.9733758568763732,0.9733758568763732,0.0,207.54946899414065,193.0,57542.69140625,0.0,3180.623291015625,1.0,279.4432983398437,283.09149169921875,295.6400451660156,299.3104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33396.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274476766586304,1.0,0.0,0.0,3.7717459201812735,3.771770715713501,9.492446793046838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.841796875,0.0,1652.7562255859375,1895.4371337890625,0.0,3657.724609375,0.9306520819664,1.0,0.0,3.0,1.0,0.0
18192480,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8044155836105347,0.3883253931999206,0.3529318571090698,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9529825448989868,0.6428919434547424,0.6100523471832275,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8544032573699951,0.4712545871734619,0.3317070603370666,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8206887245178223,0.4136733710765838,0.3952631056308746,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.675331711769104,0.2274665534496307,1.0449877977371216,285.0097351074219,284.95001220703125,301.7549133300781,292.6581420898437,298.8062744140625,297.2400207519531,285.00830078125,1.0,0.6368715763092041,0.4595040082931518,0.4595040082931518,1.0,1.0,-3.284198522567749,1.1380321979522705,2.1461663246154785,0.3963152766227722,0.9733758568763732,0.9733758568763732,0.0,207.54946899414065,193.0,57542.69140625,0.0,3180.623291015625,1.0,279.4432983398437,283.09149169921875,295.6400451660156,299.3104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33396.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274476766586304,1.0,0.0,0.0,3.7717459201812735,3.771770715713501,9.492446793046838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.841796875,0.0,1652.7562255859375,1895.4371337890625,0.0,3657.724609375,0.9306520819664,1.0,0.0,3.0,1.0,0.0
18192540,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8119286298751831,0.3882401585578918,0.3528487682342529,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.962896168231964,0.6436433792114258,0.610801100730896,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8633361458778381,0.4729968309402466,0.332897275686264,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8285048604011536,0.4147606790065765,0.3962056338787079,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.68218594789505,0.227736085653305,1.045400857925415,284.8930358886719,284.95001220703125,301.7331237792969,292.6213684082031,298.7904052734375,297.23516845703125,284.89501953125,1.0,0.6332911849021912,0.457907497882843,0.457907497882843,1.0,1.0,-3.288070678710937,1.1356850862503052,2.152385711669922,0.3933924734592438,0.8699019551277161,0.8699019551277161,0.0,200.24093627929688,181.0,58182.421875,0.0,3148.166015625,1.0,279.1565856933594,282.9583740234375,295.6505126953125,299.43035888671875,293.1499938964844,293.1499938964844,279.45001220703125,39059.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371321797370912,1.0,0.0,0.0,3.655324697494507,3.6553492546081534,8.915489502214768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.9404296875,0.0,1562.0245361328125,1895.4371337890625,0.0,3746.33642578125,0.908786952495575,1.0,0.0,3.0,1.0,0.0
18192600,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8119286298751831,0.3882401585578918,0.3528487682342529,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.962896168231964,0.6436433792114258,0.610801100730896,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8633361458778381,0.4729968309402466,0.332897275686264,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8285048604011536,0.4147606790065765,0.3962056338787079,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.68218594789505,0.227736085653305,1.045400857925415,284.8930358886719,284.95001220703125,301.7331237792969,292.6213684082031,298.7904052734375,297.23516845703125,284.89501953125,1.0,0.6332911849021912,0.457907497882843,0.457907497882843,1.0,1.0,-3.288070678710937,1.1356850862503052,2.152385711669922,0.3933924734592438,0.8699019551277161,0.8699019551277161,0.0,200.24093627929688,181.0,58182.421875,0.0,3148.166015625,1.0,279.1565856933594,282.9583740234375,295.6505126953125,299.43035888671875,293.1499938964844,293.1499938964844,279.45001220703125,39059.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371321797370912,1.0,0.0,0.0,3.655324697494507,3.6553492546081534,8.915489502214768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.9404296875,0.0,1562.0245361328125,1895.4371337890625,0.0,3746.33642578125,0.908786952495575,1.0,0.0,3.0,1.0,0.0
18192660,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8225551247596741,0.3892557024955749,0.3530765473842621,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9761763215065002,0.6455195546150208,0.6118127107620239,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.876346230506897,0.4757621884346008,0.3343002200126648,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8397417664527893,0.4166094362735748,0.397305965423584,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6922051906585693,0.228445753455162,1.0459743738174438,285.0078430175781,284.95001220703125,301.7114562988281,292.5844421386719,298.7818298339844,297.2405700683594,285.0064697265625,1.0,0.6285881996154785,0.456412136554718,0.456412136554718,1.0,1.0,-3.2932519912719727,1.1340676546096802,2.159184455871582,0.3906693458557129,0.9697524309158324,0.9697524309158324,0.0,190.40231323242188,169.0,57404.2265625,0.0,3104.2880859375,1.0,279.4432373046875,283.0887756347656,295.5648498535156,299.2260131835937,293.1499938964844,293.1499938964844,279.1499938964844,33468.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295073747634888,1.0,0.0,0.0,3.76530122756958,3.765325784683228,9.460034675612404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.1455078125,0.0,1645.7342529296875,1895.4371337890625,0.0,3676.625,0.9292450547218324,1.0,0.0,3.0,1.0,0.0
18192720,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8225551247596741,0.3892557024955749,0.3530765473842621,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9761763215065002,0.6455195546150208,0.6118127107620239,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.876346230506897,0.4757621884346008,0.3343002200126648,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8397417664527893,0.4166094362735748,0.397305965423584,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6922051906585693,0.228445753455162,1.0459743738174438,285.0078430175781,284.95001220703125,301.7114562988281,292.5844421386719,298.7818298339844,297.2405700683594,285.0064697265625,1.0,0.6285881996154785,0.456412136554718,0.456412136554718,1.0,1.0,-3.2932519912719727,1.1340676546096802,2.159184455871582,0.3906693458557129,0.9697524309158324,0.9697524309158324,0.0,190.40231323242188,169.0,57404.2265625,0.0,3104.2880859375,1.0,279.4432373046875,283.0887756347656,295.5648498535156,299.2260131835937,293.1499938964844,293.1499938964844,279.1499938964844,33468.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295073747634888,1.0,0.0,0.0,3.76530122756958,3.765325784683228,9.460034675612404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.1455078125,0.0,1645.7342529296875,1895.4371337890625,0.0,3676.625,0.9292450547218324,1.0,0.0,3.0,1.0,0.0
18192780,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8344332575798035,0.3892636001110077,0.3529667258262634,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9896184206008912,0.6462883949279785,0.6124502420425415,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8913986086845398,0.4776050150394439,0.3354680240154266,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8528879880905151,0.4177607297897339,0.3981920778751373,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7037497758865356,0.2287993729114532,1.0461896657943726,284.8938903808594,284.95001220703125,301.69000244140625,292.5475158691406,298.7669677734375,297.23651123046875,284.8958435058594,1.0,0.6232727766036987,0.454916775226593,0.454916775226593,1.0,1.0,-3.2966251373291016,1.1317204236984253,2.164904832839966,0.3878478109836578,0.8677656650543213,0.8677656650543213,0.0,179.95687866210938,157.0,58027.171875,0.0,3052.90625,1.0,279.1566467285156,282.95831298828125,295.5757751464844,299.3448791503906,293.1499938964844,293.1499938964844,279.45001220703125,39102.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390119314193726,1.0,0.0,0.0,3.645731210708618,3.6457557678222656,8.868753411661601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.716796875,0.0,1551.6138916015625,1895.4371337890625,0.0,3763.45654296875,0.9067108035087584,1.0,0.0,3.0,1.0,0.0
18192840,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8344332575798035,0.3892636001110077,0.3529667258262634,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9896184206008912,0.6462883949279785,0.6124502420425415,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8913986086845398,0.4776050150394439,0.3354680240154266,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8528879880905151,0.4177607297897339,0.3981920778751373,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7037497758865356,0.2287993729114532,1.0461896657943726,284.8938903808594,284.95001220703125,301.69000244140625,292.5475158691406,298.7669677734375,297.23651123046875,284.8958435058594,1.0,0.6232727766036987,0.454916775226593,0.454916775226593,1.0,1.0,-3.2966251373291016,1.1317204236984253,2.164904832839966,0.3878478109836578,0.8677656650543213,0.8677656650543213,0.0,179.95687866210938,157.0,58027.171875,0.0,3052.90625,1.0,279.1566467285156,282.95831298828125,295.5757751464844,299.3448791503906,293.1499938964844,293.1499938964844,279.45001220703125,39102.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390119314193726,1.0,0.0,0.0,3.645731210708618,3.6457557678222656,8.868753411661601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.716796875,0.0,1551.6138916015625,1895.4371337890625,0.0,3763.45654296875,0.9067108035087584,1.0,0.0,3.0,1.0,0.0
18192900,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8412731885910034,0.3897066414356231,0.3528880476951599,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9964082837104796,0.6471193432807922,0.6127089858055115,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8999948501586914,0.4789438843727112,0.3360390067100525,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8605163097381592,0.4186232089996338,0.3985852897167206,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7102197408676147,0.2291280180215835,1.0460805892944336,285.0158996582031,284.95001220703125,301.67938232421875,292.529052734375,298.7621765136719,297.2384033203125,285.0180969238281,1.0,0.6204122304916382,0.4541691243648529,0.4541691243648529,1.0,1.0,-3.297863483428955,1.130377173423767,2.167486429214477,0.3862315118312835,0.950854241847992,0.950854241847992,0.0,174.43528747558594,157.0,57159.41796875,0.0,3024.532958984375,1.0,279.40191650390625,283.0985412597656,295.5012512207031,299.1104431152344,293.1499938964844,293.1499938964844,279.45001220703125,34399.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332142472267152,1.0,0.0,0.0,3.689174890518189,3.6891989707946777,9.08137792521302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.1328125,0.0,1565.0858154296875,1895.4371337890625,0.0,3710.56787109375,0.9146973490715028,1.0,0.0,3.0,1.0,0.0
18192960,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.848061740398407,0.3903073370456695,0.3532286286354065,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.6483461260795593,0.6070782542228699,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.908543348312378,0.4804297089576721,0.3369177877902984,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8680130839347839,0.419617235660553,0.3993086814880371,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7161746025085449,0.2295479774475097,1.0469639301300049,285.0045471191406,284.95001220703125,301.6687927246094,292.5105895996094,298.7585754394531,297.24224853515625,285.00250244140625,1.0,0.6172900795936584,0.453447163105011,0.453447163105011,1.0,1.0,-3.2955896854400635,1.1277190446853638,2.16787052154541,0.3844255208969116,0.9644302129745485,0.9644302129745485,0.0,169.44834899902344,145.0,57188.0859375,0.0,2990.5849609375,1.0,279.4430236816406,283.08575439453125,295.49053955078125,299.1405639648437,293.1499938964844,293.1499938964844,279.1499938964844,33518.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313295483589172,1.0,0.0,0.0,3.7547824382781982,3.7548069953918457,9.40725385589758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.77734375,0.0,1633.80029296875,1895.4371337890625,0.0,3693.322021484375,0.9269583821296692,1.0,0.0,3.0,1.0,0.0
18193020,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8588215112686157,0.3901646435260772,0.3531350791454315,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6523980498313904,0.5837999582290649,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9234042167663574,0.4821684956550598,0.3381251394748688,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8802164196968079,0.4206183552742004,0.4002063572406769,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7251533269882202,0.2297905534505844,1.0474084615707395,284.8817443847656,284.95001220703125,301.6478881835937,292.4737243652344,298.7484130859375,297.24688720703125,284.8850402832031,1.0,0.6093932390213013,0.4520032107830047,0.4520032107830047,1.0,1.0,-3.2717044353485107,1.1150774955749512,2.15662693977356,0.3771708011627197,0.8489667177200317,0.8489667177200317,0.0,161.008056640625,133.0,57253.15234375,0.0,2891.428466796875,1.0,279.1573181152344,282.95721435546875,295.4965209960937,299.22869873046875,293.1499938964844,293.1499938964844,279.45001220703125,40140.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399462938308716,1.0,0.0,0.0,3.595360279083252,3.595384359359741,8.625377745374863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9033203125,0.0,1503.739501953125,1895.4371337890625,0.0,3771.95654296875,0.8963741660118103,1.0,0.0,3.0,1.0,0.0
18193080,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8588215112686157,0.3901646435260772,0.3531350791454315,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6523980498313904,0.5837999582290649,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9234042167663574,0.4821684956550598,0.3381251394748688,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8802164196968079,0.4206183552742004,0.4002063572406769,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7251533269882202,0.2297905534505844,1.0474084615707395,284.8817443847656,284.95001220703125,301.6478881835937,292.4737243652344,298.7484130859375,297.24688720703125,284.8850402832031,1.0,0.6093932390213013,0.4520032107830047,0.4520032107830047,1.0,1.0,-3.2717044353485107,1.1150774955749512,2.15662693977356,0.3771708011627197,0.8489667177200317,0.8489667177200317,0.0,161.008056640625,133.0,57253.15234375,0.0,2891.428466796875,1.0,279.1573181152344,282.95721435546875,295.4965209960937,299.22869873046875,293.1499938964844,293.1499938964844,279.45001220703125,40140.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399462938308716,1.0,0.0,0.0,3.595360279083252,3.595384359359741,8.625377745374863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9033203125,0.0,1503.739501953125,1895.4371337890625,0.0,3771.95654296875,0.8963741660118103,1.0,0.0,3.0,1.0,0.0
18193140,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.872352123260498,0.3910237848758697,0.353347897529602,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.6605300307273865,0.5573621392250061,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9417074918746948,0.484914094209671,0.3395974934101105,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8951049447059631,0.4222948849201202,0.401272177696228,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7357572317123413,0.2304312288761139,1.0481411218643188,284.9776611328125,284.95001220703125,301.6272888183594,292.43701171875,298.7539978027344,297.2755432128906,284.9763488769531,1.0,0.6001642942428589,0.4505592882633209,0.4505592882633209,1.0,1.0,-3.241892099380493,1.1001582145690918,2.1417338848114014,0.3693715333938598,0.9230959415435792,0.9230959415435792,0.0,151.691162109375,136.0,55963.28515625,0.0,2779.46630859375,1.0,279.44189453125,283.082763671875,295.4052734375,298.9873962402344,293.1499938964844,293.1499938964844,279.1499938964844,34601.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297410249710084,1.0,0.0,0.0,3.67458748817444,3.674611568450928,9.009702921503048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.1484375,0.0,1550.162841796875,1895.4371337890625,0.0,3678.767333984375,0.9096931219100952,1.0,0.0,3.0,1.0,0.0
18193200,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.872352123260498,0.3910237848758697,0.353347897529602,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.6605300307273865,0.5573621392250061,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9417074918746948,0.484914094209671,0.3395974934101105,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8951049447059631,0.4222948849201202,0.401272177696228,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7357572317123413,0.2304312288761139,1.0481411218643188,284.9776611328125,284.95001220703125,301.6272888183594,292.43701171875,298.7539978027344,297.2755432128906,284.9763488769531,1.0,0.6001642942428589,0.4505592882633209,0.4505592882633209,1.0,1.0,-3.241892099380493,1.1001582145690918,2.1417338848114014,0.3693715333938598,0.9230959415435792,0.9230959415435792,0.0,151.691162109375,136.0,55963.28515625,0.0,2779.46630859375,1.0,279.44189453125,283.082763671875,295.4052734375,298.9873962402344,293.1499938964844,293.1499938964844,279.1499938964844,34601.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297410249710084,1.0,0.0,0.0,3.67458748817444,3.674611568450928,9.009702921503048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.1484375,0.0,1550.162841796875,1895.4371337890625,0.0,3678.767333984375,0.9096931219100952,1.0,0.0,3.0,1.0,0.0
18193260,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8812583684921265,0.3909762501716614,0.3533329367637634,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6691176295280457,0.5408833622932434,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9537197351455688,0.486933171749115,0.3409825563430786,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9051565527915956,0.4233362078666687,0.4022249579429626,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.742952823638916,0.2308408319950103,1.0494197607040403,284.89508056640625,284.95001220703125,301.6070861816406,292.40045166015625,298.76318359375,297.30523681640625,284.8960876464844,1.0,0.5953824520111084,0.4497718811035156,0.4497718811035156,1.0,1.0,-3.2263858318328857,1.0922938585281372,2.134092092514038,0.3648519814014435,0.8317925333976746,0.8317925333976746,0.0,146.1868133544922,154.0,56047.140625,0.0,2717.38037109375,1.0,279.1584167480469,282.9911499023437,295.4101867675781,299.056884765625,293.1499938964844,293.1499938964844,279.45001220703125,39981.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354509115219116,1.0,0.0,0.0,3.493873119354248,3.493896484375,8.145308925122663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.4384765625,0.0,1394.8218994140625,1895.4371337890625,0.0,3731.000732421875,0.8741054534912109,1.0,0.0,3.0,1.0,0.0
18193320,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8812583684921265,0.3909762501716614,0.3533329367637634,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6691176295280457,0.5408833622932434,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9537197351455688,0.486933171749115,0.3409825563430786,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9051565527915956,0.4233362078666687,0.4022249579429626,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.742952823638916,0.2308408319950103,1.0494197607040403,284.89508056640625,284.95001220703125,301.6070861816406,292.40045166015625,298.76318359375,297.30523681640625,284.8960876464844,1.0,0.5953824520111084,0.4497718811035156,0.4497718811035156,1.0,1.0,-3.2263858318328857,1.0922938585281372,2.134092092514038,0.3648519814014435,0.8317925333976746,0.8317925333976746,0.0,146.1868133544922,154.0,56047.140625,0.0,2717.38037109375,1.0,279.1584167480469,282.9911499023437,295.4101867675781,299.056884765625,293.1499938964844,293.1499938964844,279.45001220703125,39981.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354509115219116,1.0,0.0,0.0,3.493873119354248,3.493896484375,8.145308925122663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.4384765625,0.0,1394.8218994140625,1895.4371337890625,0.0,3731.000732421875,0.8741054534912109,1.0,0.0,3.0,1.0,0.0
18193380,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8799117207527161,0.3919716477394104,0.3540181517601013,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.6766564249992371,0.5443719029426575,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9535024166107178,0.49002206325531,0.3429659008979797,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9043156504631042,0.4251287877559662,0.4037521183490753,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7422535419464111,0.2317487150430679,1.0530251264572144,285.0050964355469,284.95001220703125,301.5873107910156,292.3641662597656,298.7729187011719,297.3328857421875,285.0050354003906,1.0,0.598686695098877,0.4489844739437103,0.4489844739437103,1.0,1.0,-3.2399189472198486,1.0955601930618286,2.1443588733673096,0.3647401034832001,0.9258891344070436,0.9258891344070436,0.0,147.7529296875,172.0,55518.20703125,0.0,2753.706787109375,1.0,279.4411926269531,283.1194152832031,295.33544921875,298.8690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33477.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258551001548768,1.0,0.0,0.0,3.607609748840332,3.607632875442505,8.684251611157379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.169921875,0.0,1467.85888671875,1895.4371337890625,0.0,3643.091552734375,0.8941543102264404,1.0,0.0,3.0,1.0,0.0
18193440,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8799117207527161,0.3919716477394104,0.3540181517601013,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.6766564249992371,0.5443719029426575,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9535024166107178,0.49002206325531,0.3429659008979797,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9043156504631042,0.4251287877559662,0.4037521183490753,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7422535419464111,0.2317487150430679,1.0530251264572144,285.0050964355469,284.95001220703125,301.5873107910156,292.3641662597656,298.7729187011719,297.3328857421875,285.0050354003906,1.0,0.598686695098877,0.4489844739437103,0.4489844739437103,1.0,1.0,-3.2399189472198486,1.0955601930618286,2.1443588733673096,0.3647401034832001,0.9258891344070436,0.9258891344070436,0.0,147.7529296875,172.0,55518.20703125,0.0,2753.706787109375,1.0,279.4411926269531,283.1194152832031,295.33544921875,298.8690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33477.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258551001548768,1.0,0.0,0.0,3.607609748840332,3.607632875442505,8.684251611157379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.169921875,0.0,1467.85888671875,1895.4371337890625,0.0,3643.091552734375,0.8941543102264404,1.0,0.0,3.0,1.0,0.0
18193500,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.876017153263092,0.3920454382896423,0.3544184863567352,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.678727924823761,0.5521554946899414,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9496216773986816,0.4911819696426391,0.3440132439136505,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9005505442619324,0.4257403314113617,0.4046024084091186,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7394753694534302,0.2320583909749984,1.0553463697433472,284.8896179199219,284.95001220703125,301.5776062011719,292.3461303710937,298.7703857421875,297.3348693847656,284.8885498046875,1.0,0.6024656891822815,0.4485907554626465,0.4485907554626465,1.0,1.0,-3.254825592041016,1.1002659797668457,2.15455961227417,0.3660996854305267,0.848402738571167,0.848402738571167,0.0,150.66885375976562,172.0,56498.04296875,0.0,2800.6171875,1.0,279.1991271972656,282.97802734375,295.3798217773437,299.076171875,293.1499938964844,293.1499938964844,279.1499938964844,37570.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325527548789978,1.0,0.0,0.0,3.577521800994873,3.577545404434204,8.539999498680118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.9169921875,0.0,1465.5362548828125,1895.4371337890625,0.0,3704.517578125,0.8880771994590759,1.0,0.0,3.0,1.0,0.0
