time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193560,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8699890971183777,0.3919612765312195,0.3544751703739166,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.679635226726532,0.563667893409729,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9431461691856384,0.4922148585319519,0.3448229730129242,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8946382403373718,0.4262140393257141,0.405196338891983,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7351080775260925,0.2322505116462707,1.056979417800903,284.9200134277344,284.95001220703125,301.5679931640625,292.3281555175781,298.76239013671875,297.3293762207031,284.9217529296875,1.0,0.6072626709938049,0.4479259550571441,0.4479259550571441,1.0,1.0,-3.2723817825317383,1.1053378582000732,2.167043924331665,0.3672438859939575,0.8531299233436584,0.8531299233436584,0.0,154.85470581054688,190.0,56560.86328125,0.0,2860.57763671875,1.0,279.1582946777344,283.0063781738281,295.3582763671875,299.0196838378906,293.1499938964844,293.1499938964844,279.45001220703125,38074.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935676336288452,1.0,0.0,0.0,3.512044906616211,3.5120677947998047,8.230256867136632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.8876953125,0.0,1399.9718017578125,1895.4371337890625,0.0,3733.05859375,0.8765683770179749,1.0,0.0,3.0,1.0,0.0
18193620,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.856692910194397,0.3928077518939972,0.3553296327590942,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6797353029251099,0.5918909907341003,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9277991652488708,0.4952627718448639,0.3470159769058227,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8810845613479614,0.427884429693222,0.4069293439388275,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7250499725341797,0.2329717874526977,1.061436891555786,285.03125,284.95001220703125,301.5492248535156,292.29254150390625,298.74493408203125,297.31561279296875,285.03094482421875,1.0,0.6193099617958069,0.4465963542461395,0.4465963542461395,1.0,1.0,-3.3174142837524414,1.119072437286377,2.1983418464660645,0.3708803653717041,0.9653207659721376,0.9653207659721376,0.0,165.51939392089844,193.0,56548.98828125,0.0,3016.715576171875,1.0,279.4415283203125,283.1254577636719,295.2861328125,298.8761901855469,293.1499938964844,293.1499938964844,279.1499938964844,32256.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307683706283568,1.0,0.0,0.0,3.6699373722076416,3.6699609756469727,8.986914394881751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0771484375,0.0,1527.2987060546875,1895.4371337890625,0.0,3688.18212890625,0.9072911739349364,1.0,0.0,3.0,1.0,0.0
18193680,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.856692910194397,0.3928077518939972,0.3553296327590942,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6797353029251099,0.5918909907341003,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9277991652488708,0.4952627718448639,0.3470159769058227,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8810845613479614,0.427884429693222,0.4069293439388275,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7250499725341797,0.2329717874526977,1.061436891555786,285.03125,284.95001220703125,301.5492248535156,292.29254150390625,298.74493408203125,297.31561279296875,285.03094482421875,1.0,0.6193099617958069,0.4465963542461395,0.4465963542461395,1.0,1.0,-3.3174142837524414,1.119072437286377,2.1983418464660645,0.3708803653717041,0.9653207659721376,0.9653207659721376,0.0,165.51939392089844,193.0,56548.98828125,0.0,3016.715576171875,1.0,279.4415283203125,283.1254577636719,295.2861328125,298.8761901855469,293.1499938964844,293.1499938964844,279.1499938964844,32256.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307683706283568,1.0,0.0,0.0,3.6699373722076416,3.6699609756469727,8.986914394881751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0771484375,0.0,1527.2987060546875,1895.4371337890625,0.0,3688.18212890625,0.9072911739349364,1.0,0.0,3.0,1.0,0.0
18193740,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8465813994407654,0.3924607038497925,0.3556082248687744,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.676608681678772,0.6145126223564148,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9162243008613586,0.497192919254303,0.3487909734249115,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8708925843238831,0.4286635518074035,0.4082098007202148,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7171319127082825,0.2330854535102844,1.0641874074935913,284.9129333496094,284.95001220703125,301.531005859375,292.2572937011719,298.7135314941406,297.28143310546875,284.9144592285156,1.0,0.6283248066902161,0.4452667534351349,0.4452667534351349,1.0,1.0,-3.351962089538574,1.128704071044922,2.2232580184936523,0.3732381463050842,0.8772791028022766,0.8772791028022766,0.0,174.35357666015625,196.0,57797.78125,0.0,3142.8994140625,1.0,279.1570739746094,282.97576904296875,295.3039855957031,299.0447692871094,293.1499938964844,293.1499938964844,279.45001220703125,37494.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439810514450072,1.0,0.0,0.0,3.616274833679199,3.616298913955689,8.726019018467923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.1865234375,0.0,1507.0472412109375,1895.4371337890625,0.0,3808.58056640625,0.8988959789276123,1.0,0.0,3.0,1.0,0.0
18193800,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8465813994407654,0.3924607038497925,0.3556082248687744,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.676608681678772,0.6145126223564148,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9162243008613586,0.497192919254303,0.3487909734249115,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8708925843238831,0.4286635518074035,0.4082098007202148,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7171319127082825,0.2330854535102844,1.0641874074935913,284.9129333496094,284.95001220703125,301.531005859375,292.2572937011719,298.7135314941406,297.28143310546875,284.9144592285156,1.0,0.6283248066902161,0.4452667534351349,0.4452667534351349,1.0,1.0,-3.351962089538574,1.128704071044922,2.2232580184936523,0.3732381463050842,0.8772791028022766,0.8772791028022766,0.0,174.35357666015625,196.0,57797.78125,0.0,3142.8994140625,1.0,279.1570739746094,282.97576904296875,295.3039855957031,299.0447692871094,293.1499938964844,293.1499938964844,279.45001220703125,37494.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439810514450072,1.0,0.0,0.0,3.616274833679199,3.616298913955689,8.726019018467923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.1865234375,0.0,1507.0472412109375,1895.4371337890625,0.0,3808.58056640625,0.8988959789276123,1.0,0.0,3.0,1.0,0.0
18193860,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8396779298782349,0.3930121064186096,0.3560417592525482,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6739813685417175,0.6313548684120178,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.908839762210846,0.5000107288360596,0.3507033586502075,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8639729619026184,0.4300285875797272,0.409505546092987,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7112472653388977,0.2334509938955307,1.0663188695907593,285.023193359375,284.95001220703125,301.5133972167969,292.2225341796875,298.6885681152344,297.2608642578125,285.0223388671875,1.0,0.6354687213897705,0.4431443512439728,0.4431443512439728,1.0,1.0,-3.3791630268096924,1.133544921875,2.2456181049346924,0.3721556067466736,0.9845481514930724,0.9845481514930724,0.0,181.1741638183593,199.0,57444.00390625,0.0,3243.21630859375,1.0,279.4422302246094,283.10107421875,295.2198181152344,298.8734436035156,293.1499938964844,293.1499938964844,279.1499938964844,32664.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397801160812378,1.0,0.0,0.0,3.753945827484131,3.753970146179199,9.403061085322406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.474609375,0.0,1626.251708984375,1895.4371337890625,0.0,3770.445068359375,0.9264347553253174,1.0,0.0,3.0,1.0,0.0
18193920,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8396779298782349,0.3930121064186096,0.3560417592525482,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6739813685417175,0.6313548684120178,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.908839762210846,0.5000107288360596,0.3507033586502075,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8639729619026184,0.4300285875797272,0.409505546092987,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7112472653388977,0.2334509938955307,1.0663188695907593,285.023193359375,284.95001220703125,301.5133972167969,292.2225341796875,298.6885681152344,297.2608642578125,285.0223388671875,1.0,0.6354687213897705,0.4431443512439728,0.4431443512439728,1.0,1.0,-3.3791630268096924,1.133544921875,2.2456181049346924,0.3721556067466736,0.9845481514930724,0.9845481514930724,0.0,181.1741638183593,199.0,57444.00390625,0.0,3243.21630859375,1.0,279.4422302246094,283.10107421875,295.2198181152344,298.8734436035156,293.1499938964844,293.1499938964844,279.1499938964844,32664.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397801160812378,1.0,0.0,0.0,3.753945827484131,3.753970146179199,9.403061085322406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.474609375,0.0,1626.251708984375,1895.4371337890625,0.0,3770.445068359375,0.9264347553253174,1.0,0.0,3.0,1.0,0.0
18193980,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8316086530685425,0.3924500942230224,0.3561133146286011,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9943861365318298,0.6707985401153564,0.6363294720649719,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9004353284835815,0.5017839074134827,0.3523582220077514,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8558863401412964,0.4305644929409027,0.4105423092842102,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7039482593536377,0.2333505153656005,1.0679205656051636,284.8941345214844,284.95001220703125,301.4964294433594,292.1883239746094,298.6614990234375,297.23834228515625,284.8954162597656,1.0,0.6407058238983154,0.4410219490528106,0.4410219490528106,1.0,1.0,-3.390398979187012,1.1322319507598877,2.258167028427124,0.3688189089298248,0.8802533745765686,0.8802533745765686,0.0,188.5377197265625,202.0,58367.50390625,0.0,3311.427978515625,1.0,279.156494140625,282.9472351074219,295.22955322265625,299.0134582519531,293.1499938964844,293.1499938964844,279.45001220703125,38246.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517934322357178,1.0,0.0,0.0,3.6783082485198975,3.678333044052124,9.027958185470196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.640625,0.0,1581.8282470703125,1895.4371337890625,0.0,3879.1044921875,0.9130815863609314,1.0,0.0,3.0,1.0,0.0
18194040,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8316086530685425,0.3924500942230224,0.3561133146286011,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9943861365318298,0.6707985401153564,0.6363294720649719,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9004353284835815,0.5017839074134827,0.3523582220077514,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8558863401412964,0.4305644929409027,0.4105423092842102,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7039482593536377,0.2333505153656005,1.0679205656051636,284.8941345214844,284.95001220703125,301.4964294433594,292.1883239746094,298.6614990234375,297.23834228515625,284.8954162597656,1.0,0.6407058238983154,0.4410219490528106,0.4410219490528106,1.0,1.0,-3.390398979187012,1.1322319507598877,2.258167028427124,0.3688189089298248,0.8802533745765686,0.8802533745765686,0.0,188.5377197265625,202.0,58367.50390625,0.0,3311.427978515625,1.0,279.156494140625,282.9472351074219,295.22955322265625,299.0134582519531,293.1499938964844,293.1499938964844,279.45001220703125,38246.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517934322357178,1.0,0.0,0.0,3.6783082485198975,3.678333044052124,9.027958185470196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.640625,0.0,1581.8282470703125,1895.4371337890625,0.0,3879.1044921875,0.9130815863609314,1.0,0.0,3.0,1.0,0.0
18194100,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8278865814208984,0.3925498127937317,0.3560634255409241,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9903908371925354,0.6703771352767944,0.6355238556861877,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8967024087905884,0.5030598640441895,0.3531368970870971,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8521937727928162,0.4310711026191711,0.4109521806240082,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7004897594451904,0.2334209382534027,1.0683091878890991,285.0126953125,284.95001220703125,301.4882202148437,292.1714172363281,298.6532897949219,297.23516845703125,285.0145568847656,1.0,0.6425648331642151,0.4399607479572296,0.4399607479572296,1.0,1.0,-3.39128851890564,1.1298115253448486,2.261476993560791,0.3661788702011108,0.960713505744934,0.960713505744934,0.0,191.86622619628903,202.0,57502.99609375,0.0,3332.7373046875,1.0,279.4021911621094,283.08917236328125,295.1536560058594,298.7814636230469,293.1499938964844,293.1499938964844,279.45001220703125,34210.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468449354171752,1.0,0.0,0.0,3.720429420471192,3.72045373916626,9.235903917215182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.5322265625,0.0,1599.2996826171875,1895.4371337890625,0.0,3834.49462890625,0.9212982654571532,1.0,0.0,3.0,1.0,0.0
18194160,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8256752490997314,0.3928447067737579,0.3563757538795471,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9878714680671692,0.670515239238739,0.6355445384979248,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8947012424468994,0.5045299530029297,0.3541923463344574,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8500422239303589,0.4317456781864166,0.4116347730159759,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6983986496925354,0.2336204200983047,1.0694366693496704,285.0065612792969,284.95001220703125,301.4801940917969,292.1546630859375,298.6484069824219,297.23565673828125,285.0053405761719,1.0,0.6443289518356323,0.4391636252403259,0.4391636252403259,1.0,1.0,-3.395131826400757,1.129120945930481,2.2660107612609863,0.3646284341812134,0.9772796630859376,0.9772796630859376,0.0,194.273178100586,205.0,57593.49609375,0.0,3355.556640625,1.0,279.4434814453125,283.0825500488281,295.1408996582031,298.80938720703125,293.1499938964844,293.1499938964844,279.1499938964844,33425.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454216957092284,1.0,0.0,0.0,3.784394264221192,3.784419059753418,9.556217719364213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.2724609375,0.0,1667.920654296875,1895.4371337890625,0.0,3821.624755859375,0.933586597442627,1.0,0.0,3.0,1.0,0.0
18194220,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.820854902267456,0.3922609984874725,0.3563052415847778,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.982654631137848,0.6699630618095398,0.635408341884613,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8903889060020447,0.5063636898994446,0.3557960987091064,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8455533385276794,0.4322169125080108,0.4124877154827118,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6940637230873108,0.2335493415594101,1.070587396621704,284.890380859375,284.95001220703125,301.4646911621094,292.1216735839844,298.6324768066406,297.22711181640625,284.8921203613281,1.0,0.6472902297973633,0.4375693202018738,0.4375693202018738,1.0,1.0,-3.399230718612671,1.1264592409133911,2.2727713584899902,0.3612506985664367,0.8730597496032715,0.8730597496032715,0.0,198.9742126464844,208.0,58276.8359375,0.0,3392.33349609375,1.0,279.156494140625,282.9464416503906,295.15191650390625,298.9294738769531,293.1499938964844,293.1499938964844,279.45001220703125,38991.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552197456359864,1.0,0.0,0.0,3.672717332839966,3.672742128372192,9.000534646474989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.38720703125,0.0,1581.1124267578125,1895.4371337890625,0.0,3909.86181640625,0.9125261306762696,1.0,0.0,3.0,1.0,0.0
18194280,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.820854902267456,0.3922609984874725,0.3563052415847778,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.982654631137848,0.6699630618095398,0.635408341884613,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8903889060020447,0.5063636898994446,0.3557960987091064,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8455533385276794,0.4322169125080108,0.4124877154827118,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6940637230873108,0.2335493415594101,1.070587396621704,284.890380859375,284.95001220703125,301.4646911621094,292.1216735839844,298.6324768066406,297.22711181640625,284.8921203613281,1.0,0.6472902297973633,0.4375693202018738,0.4375693202018738,1.0,1.0,-3.399230718612671,1.1264592409133911,2.2727713584899902,0.3612506985664367,0.8730597496032715,0.8730597496032715,0.0,198.9742126464844,208.0,58276.8359375,0.0,3392.33349609375,1.0,279.156494140625,282.9464416503906,295.15191650390625,298.9294738769531,293.1499938964844,293.1499938964844,279.45001220703125,38991.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552197456359864,1.0,0.0,0.0,3.672717332839966,3.672742128372192,9.000534646474989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.38720703125,0.0,1581.1124267578125,1895.4371337890625,0.0,3909.86181640625,0.9125261306762696,1.0,0.0,3.0,1.0,0.0
18194340,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8177454471588135,0.3927122950553894,0.3565445244312286,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9792200326919556,0.6708416938781738,0.6359623074531555,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8881051540374756,0.509257972240448,0.3576721251010895,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8427947163581848,0.4334131479263305,0.4135074019432068,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6912553310394287,0.2338973432779312,1.0720504522323608,285.0060729980469,284.95001220703125,301.45001220703125,292.08935546875,298.6246337890625,297.22998046875,285.0053405761719,1.0,0.6499235033988953,0.4359750151634216,0.4359750151634216,1.0,1.0,-3.4054172039031982,1.1245582103729248,2.2808587551116943,0.3579249978065491,0.971391499042511,0.971391499042511,0.0,202.43687438964844,211.0,57502.1328125,0.0,3426.8916015625,1.0,279.4424743652344,283.0847473144531,295.0704040527344,298.730224609375,293.1499938964844,293.1499938964844,279.1499938964844,33641.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476579427719116,1.0,0.0,0.0,3.7742838859558105,3.774308681488037,9.505225193606748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.62890625,0.0,1657.63671875,1895.4371337890625,0.0,3841.838623046875,0.9316959977149964,1.0,0.0,3.0,1.0,0.0
18194400,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8177454471588135,0.3927122950553894,0.3565445244312286,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9792200326919556,0.6708416938781738,0.6359623074531555,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8881051540374756,0.509257972240448,0.3576721251010895,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8427947163581848,0.4334131479263305,0.4135074019432068,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6912553310394287,0.2338973432779312,1.0720504522323608,285.0060729980469,284.95001220703125,301.45001220703125,292.08935546875,298.6246337890625,297.22998046875,285.0053405761719,1.0,0.6499235033988953,0.4359750151634216,0.4359750151634216,1.0,1.0,-3.4054172039031982,1.1245582103729248,2.2808587551116943,0.3579249978065491,0.971391499042511,0.971391499042511,0.0,202.43687438964844,211.0,57502.1328125,0.0,3426.8916015625,1.0,279.4424743652344,283.0847473144531,295.0704040527344,298.730224609375,293.1499938964844,293.1499938964844,279.1499938964844,33641.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476579427719116,1.0,0.0,0.0,3.7742838859558105,3.774308681488037,9.505225193606748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.62890625,0.0,1657.63671875,1895.4371337890625,0.0,3841.838623046875,0.9316959977149964,1.0,0.0,3.0,1.0,0.0
18194460,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8142189383506775,0.3921346664428711,0.3564376533031463,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9754029512405396,0.67069011926651,0.6362782120704651,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8854588866233826,0.5111886858940125,0.3593111634254455,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8397703170776367,0.4338618814945221,0.414297491312027,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6882530450820923,0.2338685393333435,1.0732048749923706,284.893798828125,284.95001220703125,301.4385986328125,292.0585327148437,298.6121520996094,297.2237243652344,284.8954772949219,1.0,0.6523832082748413,0.4345658123493194,0.4345658123493194,1.0,1.0,-3.4099881649017334,1.1224898099899292,2.2874984741210938,0.3550257086753845,0.8710227012634277,0.8710227012634277,0.0,206.0641326904297,214.0,58180.328125,0.0,3458.713134765625,1.0,279.15655517578125,282.9518737792969,295.0860900878906,298.8551330566406,293.1499938964844,293.1499938964844,279.45001220703125,39005.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956919014453888,1.0,0.0,0.0,3.661599636077881,3.6616244316101074,8.946126399678178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.16259765625,0.0,1568.6724853515625,1895.4371337890625,0.0,3925.07470703125,0.9101091623306274,1.0,0.0,3.0,1.0,0.0
18194520,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8142189383506775,0.3921346664428711,0.3564376533031463,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9754029512405396,0.67069011926651,0.6362782120704651,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8854588866233826,0.5111886858940125,0.3593111634254455,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8397703170776367,0.4338618814945221,0.414297491312027,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6882530450820923,0.2338685393333435,1.0732048749923706,284.893798828125,284.95001220703125,301.4385986328125,292.0585327148437,298.6121520996094,297.2237243652344,284.8954772949219,1.0,0.6523832082748413,0.4345658123493194,0.4345658123493194,1.0,1.0,-3.4099881649017334,1.1224898099899292,2.2874984741210938,0.3550257086753845,0.8710227012634277,0.8710227012634277,0.0,206.0641326904297,214.0,58180.328125,0.0,3458.713134765625,1.0,279.15655517578125,282.9518737792969,295.0860900878906,298.8551330566406,293.1499938964844,293.1499938964844,279.45001220703125,39005.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956919014453888,1.0,0.0,0.0,3.661599636077881,3.6616244316101074,8.946126399678178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.16259765625,0.0,1568.6724853515625,1895.4371337890625,0.0,3925.07470703125,0.9101091623306274,1.0,0.0,3.0,1.0,0.0
18194580,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8116985559463501,0.3925503492355346,0.3566374182701111,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9726179242134094,0.6716656684875488,0.6369596719741821,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8839931488037109,0.5141513347625732,0.3612259030342102,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8377001881599426,0.4350042045116424,0.4152548909187317,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6860986351966858,0.2342313230037689,1.074670433998108,285.00787353515625,284.95001220703125,301.4327697753906,292.0298767089844,298.6083679199219,297.2274475097656,285.00714111328125,1.0,0.6547518968582153,0.4331565797328949,0.4331565797328949,1.0,1.0,-3.416255712509156,1.1210532188415527,2.2952024936676025,0.3521474599838257,0.9698931574821472,0.9698931574821472,0.0,209.01287841796875,217.0,57428.765625,0.0,3490.68017578125,1.0,279.4424133300781,283.0880432128906,295.0094909667969,298.6623840332031,293.1499938964844,293.1499938964844,279.1499938964844,33582.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490965008735656,1.0,0.0,0.0,3.766047716140747,3.7660725116729736,9.46378634125722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.552734375,0.0,1647.4835205078125,1895.4371337890625,0.0,3854.819091796875,0.9298067092895508,1.0,0.0,3.0,1.0,0.0
18194640,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8116985559463501,0.3925503492355346,0.3566374182701111,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9726179242134094,0.6716656684875488,0.6369596719741821,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8839931488037109,0.5141513347625732,0.3612259030342102,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8377001881599426,0.4350042045116424,0.4152548909187317,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6860986351966858,0.2342313230037689,1.074670433998108,285.00787353515625,284.95001220703125,301.4327697753906,292.0298767089844,298.6083679199219,297.2274475097656,285.00714111328125,1.0,0.6547518968582153,0.4331565797328949,0.4331565797328949,1.0,1.0,-3.416255712509156,1.1210532188415527,2.2952024936676025,0.3521474599838257,0.9698931574821472,0.9698931574821472,0.0,209.01287841796875,217.0,57428.765625,0.0,3490.68017578125,1.0,279.4424133300781,283.0880432128906,295.0094909667969,298.6623840332031,293.1499938964844,293.1499938964844,279.1499938964844,33582.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490965008735656,1.0,0.0,0.0,3.766047716140747,3.7660725116729736,9.46378634125722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.552734375,0.0,1647.4835205078125,1895.4371337890625,0.0,3854.819091796875,0.9298067092895508,1.0,0.0,3.0,1.0,0.0
18194700,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8104634881019592,0.392331063747406,0.356753796339035,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9712570309638976,0.6717011332511902,0.6373504400253296,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8833045363426208,0.5152237415313721,0.3622043132781982,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.836717426776886,0.4352810382843017,0.4157707691192627,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6851004958152771,0.2342753410339355,1.0756388902664185,284.87762451171875,284.95001220703125,301.4317932128906,292.0163269042969,298.6045837402344,297.2255554199219,284.8749084472656,1.0,0.6559794545173645,0.432451993227005,0.432451993227005,1.0,1.0,-3.419834613800049,1.1204791069030762,2.2993552684783936,0.3508883416652679,0.8811594247817993,0.8811594247817993,0.0,210.5106201171875,217.0,58363.9375,0.0,3507.88330078125,1.0,279.19500732421875,282.931884765625,295.0522766113281,298.8663330078125,293.1499938964844,293.1499938964844,279.1499938964844,37358.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557060599327089,1.0,0.0,0.0,3.7398197650909424,3.739845037460327,9.332428021480156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.5126953125,0.0,1645.8277587890625,1895.4371337890625,0.0,3914.21826171875,0.924342691898346,1.0,0.0,3.0,1.0,0.0
18194760,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8084184527397156,0.3919194936752319,0.3564746975898742,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9690530896186828,0.6714937090873718,0.6372648477554321,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8818086385726929,0.5161260962486267,0.3628900945186615,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8350477814674377,0.4353772699832916,0.4159674644470215,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6834598779678345,0.2341978698968887,1.0757758617401123,284.8955993652344,284.95001220703125,301.4320983886719,292.00323486328125,298.5997009277344,297.2215881347656,284.8972473144531,1.0,0.6570525169372559,0.4317465424537658,0.4317465424537658,1.0,1.0,-3.4206252098083496,1.1188772916793823,2.3017477989196777,0.3491892218589782,0.8707811832427979,0.8707811832427979,0.0,212.4029083251953,220.0,58125.48828125,0.0,3520.81591796875,1.0,279.1569519042969,282.9547119140625,295.03009033203125,298.7935791015625,293.1499938964844,293.1499938964844,279.45001220703125,38892.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582297205924988,1.0,0.0,0.0,3.655904293060303,3.65592885017395,8.918318030737282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.99169921875,0.0,1561.4215087890625,1895.4371337890625,0.0,3936.789794921875,0.90884667634964,1.0,0.0,3.0,1.0,0.0
18194820,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8059784173965454,0.3922646939754486,0.3566142618656158,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9663656949996948,0.6724056005477905,0.6378896236419678,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8806000351905823,0.5191435217857361,0.3648344576358795,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8331565260887146,0.4364305138587951,0.4168421924114227,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6814976334571838,0.2345440685749054,1.0771632194519043,285.0083923339844,284.95001220703125,301.4362487792969,291.9784545898437,298.59930419921875,297.2254943847656,285.00762939453125,1.0,0.6593142747879028,0.43033567070961,0.43033567070961,1.0,1.0,-3.4265942573547363,1.1172771453857422,2.309317111968994,0.3462162017822265,0.9693936705589294,0.9693936705589294,0.0,215.23976135253903,223.0,57385.09765625,0.0,3551.61962890625,1.0,279.4423828125,283.08917236328125,294.9577331542969,298.6061096191406,293.1499938964844,293.1499938964844,279.1499938964844,33538.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503702521324158,1.0,0.0,0.0,3.762042999267578,3.7620675563812256,9.44366945532238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.6025390625,0.0,1642.445556640625,1895.4371337890625,0.0,3866.29736328125,0.92887282371521,1.0,0.0,3.0,1.0,0.0
18194880,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8059784173965454,0.3922646939754486,0.3566142618656158,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9663656949996948,0.6724056005477905,0.6378896236419678,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8806000351905823,0.5191435217857361,0.3648344576358795,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8331565260887146,0.4364305138587951,0.4168421924114227,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6814976334571838,0.2345440685749054,1.0771632194519043,285.0083923339844,284.95001220703125,301.4362487792969,291.9784545898437,298.59930419921875,297.2254943847656,285.00762939453125,1.0,0.6593142747879028,0.43033567070961,0.43033567070961,1.0,1.0,-3.4265942573547363,1.1172771453857422,2.309317111968994,0.3462162017822265,0.9693936705589294,0.9693936705589294,0.0,215.23976135253903,223.0,57385.09765625,0.0,3551.61962890625,1.0,279.4423828125,283.08917236328125,294.9577331542969,298.6061096191406,293.1499938964844,293.1499938964844,279.1499938964844,33538.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503702521324158,1.0,0.0,0.0,3.762042999267578,3.7620675563812256,9.44366945532238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.6025390625,0.0,1642.445556640625,1895.4371337890625,0.0,3866.29736328125,0.92887282371521,1.0,0.0,3.0,1.0,0.0
18194940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.80271977186203,0.3915461897850036,0.3563755750656128,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9628539085388184,0.6722095608711243,0.6381605863571167,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8786869049072266,0.5212658643722534,0.3665838539600372,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8306427001953125,0.4366916418075561,0.4174541234970093,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.679022490978241,0.2344897091388702,1.078172206878662,284.8957824707031,284.95001220703125,301.4448547363281,291.9554138183594,298.5939636230469,297.22021484375,284.8973999023437,1.0,0.6615367531776428,0.4289247989654541,0.4289247989654541,1.0,1.0,-3.430696487426758,1.114956021308899,2.3157405853271484,0.3431722521781921,0.8703729510307312,0.8703729510307312,0.0,218.5666046142578,226.0,58091.02734375,0.0,3580.9072265625,1.0,279.1566467285156,282.955078125,294.9822998046875,298.741943359375,293.1499938964844,293.1499938964844,279.45001220703125,38898.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595083594322203,1.0,0.0,0.0,3.653122186660767,3.653146743774414,8.904749506655207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.15234375,0.0,1558.3536376953125,1895.4371337890625,0.0,3948.2021484375,0.9081449508666992,1.0,0.0,3.0,1.0,0.0
18195000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.80271977186203,0.3915461897850036,0.3563755750656128,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9628539085388184,0.6722095608711243,0.6381605863571167,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8786869049072266,0.5212658643722534,0.3665838539600372,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8306427001953125,0.4366916418075561,0.4174541234970093,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.679022490978241,0.2344897091388702,1.078172206878662,284.8957824707031,284.95001220703125,301.4448547363281,291.9554138183594,298.5939636230469,297.22021484375,284.8973999023437,1.0,0.6615367531776428,0.4289247989654541,0.4289247989654541,1.0,1.0,-3.430696487426758,1.114956021308899,2.3157405853271484,0.3431722521781921,0.8703729510307312,0.8703729510307312,0.0,218.5666046142578,226.0,58091.02734375,0.0,3580.9072265625,1.0,279.1566467285156,282.955078125,294.9822998046875,298.741943359375,293.1499938964844,293.1499938964844,279.45001220703125,38898.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595083594322203,1.0,0.0,0.0,3.653122186660767,3.653146743774414,8.904749506655207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.15234375,0.0,1558.3536376953125,1895.4371337890625,0.0,3948.2021484375,0.9081449508666992,1.0,0.0,3.0,1.0,0.0
18195060,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8003270626068115,0.3918062746524811,0.3564344644546509,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9602248072624208,0.6731176376342773,0.6387788653373718,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.877719521522522,0.5244683623313904,0.3686551451683044,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.828823983669281,0.4376291930675506,0.4182159900665283,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6771752834320068,0.2348173707723617,1.0794625282287598,285.0086364746094,284.95001220703125,301.4575500488281,291.9339599609375,298.5968933105469,297.2247314453125,285.0079040527344,1.0,0.6637399196624756,0.4275739789009094,0.4275739789009094,1.0,1.0,-3.4364612102508545,1.1133910417556765,2.3230700492858887,0.3402773439884186,0.9691831469535828,0.9691831469535828,0.0,221.36099243164065,229.0,57359.34375,0.0,3611.153076171875,1.0,279.4423522949219,283.0894470214844,294.91290283203125,298.55810546875,293.1499938964844,293.1499938964844,279.1499938964844,33516.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515633583068848,1.0,0.0,0.0,3.760049819946289,3.760074615478516,9.433666150471254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5107421875,0.0,1639.942626953125,1895.4371337890625,0.0,3877.035400390625,0.9284118413925172,1.0,0.0,3.0,1.0,0.0
18195120,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8003270626068115,0.3918062746524811,0.3564344644546509,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9602248072624208,0.6731176376342773,0.6387788653373718,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.877719521522522,0.5244683623313904,0.3686551451683044,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.828823983669281,0.4376291930675506,0.4182159900665283,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6771752834320068,0.2348173707723617,1.0794625282287598,285.0086364746094,284.95001220703125,301.4575500488281,291.9339599609375,298.5968933105469,297.2247314453125,285.0079040527344,1.0,0.6637399196624756,0.4275739789009094,0.4275739789009094,1.0,1.0,-3.4364612102508545,1.1133910417556765,2.3230700492858887,0.3402773439884186,0.9691831469535828,0.9691831469535828,0.0,221.36099243164065,229.0,57359.34375,0.0,3611.153076171875,1.0,279.4423522949219,283.0894470214844,294.91290283203125,298.55810546875,293.1499938964844,293.1499938964844,279.1499938964844,33516.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515633583068848,1.0,0.0,0.0,3.760049819946289,3.760074615478516,9.433666150471254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5107421875,0.0,1639.942626953125,1895.4371337890625,0.0,3877.035400390625,0.9284118413925172,1.0,0.0,3.0,1.0,0.0
18195180,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7971602082252502,0.3910276889801025,0.35613614320755,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9567279815673828,0.6728697419166565,0.6390137076377869,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8760000467300415,0.5266745686531067,0.3704798221588135,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8263825178146362,0.4377843737602234,0.4187277853488922,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6748179793357849,0.2347470372915268,1.0803964138031006,284.8960876464844,284.95001220703125,301.4739685058594,291.9139709472656,298.5943908691406,297.2196960449219,284.8976745605469,1.0,0.6659122109413147,0.4262231886386871,0.4262231886386871,1.0,1.0,-3.4403281211853027,1.111104965209961,2.329223155975342,0.3373212814331054,0.8704279065132141,0.8704279065132141,0.0,224.6715087890625,232.0,58075.265625,0.0,3639.923828125,1.0,279.1566467285156,282.955078125,294.9407043457031,298.6979064941406,293.1499938964844,293.1499938964844,279.45001220703125,38871.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606727957725524,1.0,0.0,0.0,3.652170419692993,3.6521949768066406,8.900109946807788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.7373046875,0.0,1557.0859375,1895.4371337890625,0.0,3958.580810546875,0.9079116582870485,1.0,0.0,3.0,1.0,0.0
18195240,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7971602082252502,0.3910276889801025,0.35613614320755,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9567279815673828,0.6728697419166565,0.6390137076377869,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8760000467300415,0.5266745686531067,0.3704798221588135,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8263825178146362,0.4377843737602234,0.4187277853488922,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6748179793357849,0.2347470372915268,1.0803964138031006,284.8960876464844,284.95001220703125,301.4739685058594,291.9139709472656,298.5943908691406,297.2196960449219,284.8976745605469,1.0,0.6659122109413147,0.4262231886386871,0.4262231886386871,1.0,1.0,-3.4403281211853027,1.111104965209961,2.329223155975342,0.3373212814331054,0.8704279065132141,0.8704279065132141,0.0,224.6715087890625,232.0,58075.265625,0.0,3639.923828125,1.0,279.1566467285156,282.955078125,294.9407043457031,298.6979064941406,293.1499938964844,293.1499938964844,279.45001220703125,38871.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606727957725524,1.0,0.0,0.0,3.652170419692993,3.6521949768066406,8.900109946807788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.7373046875,0.0,1557.0859375,1895.4371337890625,0.0,3958.580810546875,0.9079116582870485,1.0,0.0,3.0,1.0,0.0
18195300,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7956132888793945,0.3910511434078216,0.3559589087963104,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9549918174743652,0.6731823086738586,0.6390677690505981,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8751970529556274,0.5282214879989624,0.3713894188404083,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8251731395721436,0.4381292164325714,0.4189157485961914,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.673637330532074,0.2348480522632599,1.080613613128662,285.01483154296875,284.95001220703125,301.4834899902344,291.9044494628906,298.5961608886719,297.2210388183594,285.0166015625,1.0,0.6669238209724426,0.4255477786064148,0.4255477786064148,1.0,1.0,-3.4417545795440674,1.1097803115844729,2.3319742679595947,0.335634171962738,0.9519020318984984,0.9519020318984984,0.0,226.26171875,232.0,57238.21875,0.0,3652.73486328125,1.0,279.401611328125,283.09588623046875,294.87530517578125,298.4772644042969,293.1499938964844,293.1499938964844,279.45001220703125,34342.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547417759895324,1.0,0.0,0.0,3.6961731910705566,3.696197271347046,9.11586539587006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.830078125,0.0,1572.5887451171875,1895.4371337890625,0.0,3905.57763671875,0.9160321354866028,1.0,0.0,3.0,1.0,0.0
18195360,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7948141098022461,0.3912342190742492,0.3561406433582306,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.954071283340454,0.6736980676651001,0.639555037021637,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8751323819160461,0.529932975769043,0.3725871443748474,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8245821595191956,0.4386260509490967,0.4193910360336303,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6730390787124634,0.235058382153511,1.0816060304641724,285.00909423828125,284.95001220703125,301.4937744140625,291.895263671875,298.5995788574219,297.2242736816406,285.0079650878906,1.0,0.668064534664154,0.4248844385147095,0.4248844385147095,1.0,1.0,-3.4457623958587646,1.109412670135498,2.3363497257232666,0.334368348121643,0.969428300857544,0.969428300857544,0.0,227.46951293945312,235.0,57345.44140625,0.0,3669.5625,1.0,279.4433288574219,283.089111328125,294.87310791015625,298.5165100097656,293.1499938964844,293.1499938964844,279.1499938964844,33443.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952631175518036,1.0,0.0,0.0,3.7611196041107178,3.761144161224365,9.439034442948468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.96875,0.0,1640.635498046875,1895.4371337890625,0.0,3886.634521484375,0.9283651113510132,1.0,0.0,3.0,1.0,0.0
