time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195420,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7917469143867493,0.3904097080230713,0.3558067381381988,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.950575828552246,0.6733636856079102,0.6397184133529663,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.873552680015564,0.5321786999702454,0.3744469285011291,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8222019672393799,0.4387007057666778,0.4198296070098877,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6707890033721924,0.2349706441164016,1.0824782848358154,284.89617919921875,284.95001220703125,301.5166015625,291.8777770996094,298.59912109375,297.2192687988281,284.8977355957031,1.0,0.6701893210411072,0.4235577583312988,0.4235577583312988,1.0,1.0,-3.449380874633789,1.1070635318756104,2.3423173427581787,0.3314051628112793,0.8705942034721375,0.8705942034721375,0.0,230.7714080810547,238.0,58068.94921875,0.0,3697.813232421875,1.0,279.1566467285156,282.9545288085937,294.9043884277344,298.6600341796875,293.1499938964844,293.1499938964844,279.45001220703125,38855.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961755871772766,1.0,0.0,0.0,3.652334928512573,3.6523594856262207,8.900911439013726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.24951171875,0.0,1557.1434326171875,1895.4371337890625,0.0,3968.22216796875,0.9079295992851256,1.0,0.0,3.0,1.0,0.0
18195480,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7917469143867493,0.3904097080230713,0.3558067381381988,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.950575828552246,0.6733636856079102,0.6397184133529663,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.873552680015564,0.5321786999702454,0.3744469285011291,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8222019672393799,0.4387007057666778,0.4198296070098877,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6707890033721924,0.2349706441164016,1.0824782848358154,284.89617919921875,284.95001220703125,301.5166015625,291.8777770996094,298.59912109375,297.2192687988281,284.8977355957031,1.0,0.6701893210411072,0.4235577583312988,0.4235577583312988,1.0,1.0,-3.449380874633789,1.1070635318756104,2.3423173427581787,0.3314051628112793,0.8705942034721375,0.8705942034721375,0.0,230.7714080810547,238.0,58068.94921875,0.0,3697.813232421875,1.0,279.1566467285156,282.9545288085937,294.9043884277344,298.6600341796875,293.1499938964844,293.1499938964844,279.45001220703125,38855.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961755871772766,1.0,0.0,0.0,3.652334928512573,3.6523594856262207,8.900911439013726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.24951171875,0.0,1557.1434326171875,1895.4371337890625,0.0,3968.22216796875,0.9079295992851256,1.0,0.0,3.0,1.0,0.0
18195540,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7894759178161621,0.3905709981918335,0.3557776212692261,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.947921335697174,0.674102783203125,0.6401843428611755,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8727920651435852,0.5354831218719482,0.3765901923179626,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8204402327537537,0.439471572637558,0.4204291701316833,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6690892577171326,0.2352640479803085,1.083618402481079,285.0089111328125,284.95001220703125,301.54205322265625,291.861328125,298.6060791015625,297.2238464355469,285.0081787109375,1.0,0.672295093536377,0.4222310483455658,0.4222310483455658,1.0,1.0,-3.4545669555664062,1.1052756309509275,2.3492913246154785,0.3284107744693756,0.9694888591766356,0.9694888591766356,0.0,233.56082153320312,241.0,57341.203125,0.0,3726.954345703125,1.0,279.4423522949219,283.0885314941406,294.8397827148437,298.4815979003906,293.1499938964844,293.1499938964844,279.1499938964844,33497.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537156224250792,1.0,0.0,0.0,3.759807348251343,3.7598319053649902,9.432449132873444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.583984375,0.0,1639.5137939453125,1895.4371337890625,0.0,3896.373046875,0.9283466935157776,1.0,0.0,3.0,1.0,0.0
18195600,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7894759178161621,0.3905709981918335,0.3557776212692261,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.947921335697174,0.674102783203125,0.6401843428611755,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8727920651435852,0.5354831218719482,0.3765901923179626,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8204402327537537,0.439471572637558,0.4204291701316833,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6690892577171326,0.2352640479803085,1.083618402481079,285.0089111328125,284.95001220703125,301.54205322265625,291.861328125,298.6060791015625,297.2238464355469,285.0081787109375,1.0,0.672295093536377,0.4222310483455658,0.4222310483455658,1.0,1.0,-3.4545669555664062,1.1052756309509275,2.3492913246154785,0.3284107744693756,0.9694888591766356,0.9694888591766356,0.0,233.56082153320312,241.0,57341.203125,0.0,3726.954345703125,1.0,279.4423522949219,283.0885314941406,294.8397827148437,298.4815979003906,293.1499938964844,293.1499938964844,279.1499938964844,33497.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537156224250792,1.0,0.0,0.0,3.759807348251343,3.7598319053649902,9.432449132873444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.583984375,0.0,1639.5137939453125,1895.4371337890625,0.0,3896.373046875,0.9283466935157776,1.0,0.0,3.0,1.0,0.0
18195660,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7864816784858704,0.3897057175636291,0.3553997576236725,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9444085955619812,0.6736770868301392,0.6402557492256165,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8713111281394958,0.5377622842788696,0.3784700334072113,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8180871605873108,0.4394788742065429,0.4207995235919952,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6669186949729919,0.2351565808057785,1.0843974351882937,284.8961486816406,284.95001220703125,301.56982421875,291.84576416015625,298.6070861816406,297.2189025878906,284.897705078125,1.0,0.6743707656860352,0.4209164977073669,0.4209164977073669,1.0,1.0,-3.4578521251678467,1.102802276611328,2.3550498485565186,0.3253922164440155,0.8707702159881592,0.8707702159881592,0.0,236.8697967529297,244.0,58066.7890625,0.0,3754.553466796875,1.0,279.1566467285156,282.9536437988281,294.87225341796875,298.6268310546875,293.1499938964844,293.1499938964844,279.45001220703125,38848.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627705216407776,1.0,0.0,0.0,3.6530375480651855,3.653062105178833,8.904336255000089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.9453125,0.0,1557.880126953125,1895.4371337890625,0.0,3977.24365234375,0.9080809354782104,1.0,0.0,3.0,1.0,0.0
18195720,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7864816784858704,0.3897057175636291,0.3553997576236725,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9444085955619812,0.6736770868301392,0.6402557492256165,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8713111281394958,0.5377622842788696,0.3784700334072113,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8180871605873108,0.4394788742065429,0.4207995235919952,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6669186949729919,0.2351565808057785,1.0843974351882937,284.8961486816406,284.95001220703125,301.56982421875,291.84576416015625,298.6070861816406,297.2189025878906,284.897705078125,1.0,0.6743707656860352,0.4209164977073669,0.4209164977073669,1.0,1.0,-3.4578521251678467,1.102802276611328,2.3550498485565186,0.3253922164440155,0.8707702159881592,0.8707702159881592,0.0,236.8697967529297,244.0,58066.7890625,0.0,3754.553466796875,1.0,279.1566467285156,282.9536437988281,294.87225341796875,298.6268310546875,293.1499938964844,293.1499938964844,279.45001220703125,38848.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627705216407776,1.0,0.0,0.0,3.6530375480651855,3.653062105178833,8.904336255000089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.9453125,0.0,1557.880126953125,1895.4371337890625,0.0,3977.24365234375,0.9080809354782104,1.0,0.0,3.0,1.0,0.0
18195780,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7842783331871033,0.3898303210735321,0.3553377389907837,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9417566657066344,0.6743282079696655,0.640639066696167,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8706378936767578,0.5411092042922974,0.3806414604187011,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8163470029830933,0.4401910006999969,0.4213422238826751,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6652858853340149,0.2354317009449005,1.085454344749451,285.0089416503906,284.95001220703125,301.5994873046875,291.8310241699219,298.6153259277344,297.2235107421875,285.0082092285156,1.0,0.6764301657676697,0.4196019172668457,0.4196019172668457,1.0,1.0,-3.4627647399902344,1.1009105443954468,2.361854076385498,0.3223501443862915,0.9696890115737916,0.9696890115737916,0.0,239.65557861328125,247.0,57337.04296875,0.0,3783.146240234375,1.0,279.4423522949219,283.08770751953125,294.80926513671875,298.4499816894531,293.1499938964844,293.1499938964844,279.1499938964844,33498.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546812772750854,1.0,0.0,0.0,3.7604053020477295,3.760430097579956,9.435449896955106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.7177734375,0.0,1640.2183837890625,1895.4371337890625,0.0,3905.03515625,0.928482949733734,1.0,0.0,3.0,1.0,0.0
18195840,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7842783331871033,0.3898303210735321,0.3553377389907837,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9417566657066344,0.6743282079696655,0.640639066696167,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8706378936767578,0.5411092042922974,0.3806414604187011,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8163470029830933,0.4401910006999969,0.4213422238826751,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6652858853340149,0.2354317009449005,1.085454344749451,285.0089416503906,284.95001220703125,301.5994873046875,291.8310241699219,298.6153259277344,297.2235107421875,285.0082092285156,1.0,0.6764301657676697,0.4196019172668457,0.4196019172668457,1.0,1.0,-3.4627647399902344,1.1009105443954468,2.361854076385498,0.3223501443862915,0.9696890115737916,0.9696890115737916,0.0,239.65557861328125,247.0,57337.04296875,0.0,3783.146240234375,1.0,279.4423522949219,283.08770751953125,294.80926513671875,298.4499816894531,293.1499938964844,293.1499938964844,279.1499938964844,33498.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546812772750854,1.0,0.0,0.0,3.7604053020477295,3.760430097579956,9.435449896955106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.7177734375,0.0,1640.2183837890625,1895.4371337890625,0.0,3905.03515625,0.928482949733734,1.0,0.0,3.0,1.0,0.0
18195900,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7831858396530151,0.3894751369953155,0.3553270697593689,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.940435528755188,0.6741952300071716,0.6408729553222656,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8703006505966187,0.5423502326011658,0.3817443549633026,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8154934644699097,0.4402592778205871,0.4216612875461578,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6645157337188721,0.2354310303926468,1.0862228870391846,284.8791198730469,284.95001220703125,301.61492919921875,291.8238830566406,298.61700439453125,297.2220458984375,284.87646484375,1.0,0.6775191426277161,0.4189446568489074,0.4189446568489074,1.0,1.0,-3.465674877166748,1.1001107692718506,2.365564107894897,0.3210099041461944,0.8816530108451843,0.8816530108451843,0.0,241.1046142578125,247.0,58291.5625,0.0,3798.913818359375,1.0,279.19512939453125,282.9314880371094,294.8588256835937,298.66162109375,293.1499938964844,293.1499938964844,279.1499938964844,37260.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612035751342772,1.0,0.0,0.0,3.735874652862549,3.7358999252319336,9.312749398304732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.93359375,0.0,1640.475341796875,1895.4371337890625,0.0,3963.30712890625,0.923410713672638,1.0,0.0,3.0,1.0,0.0
18195960,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7813796401023865,0.3889373242855072,0.3549318015575409,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9382662177085876,0.6738185286521912,0.6406298279762268,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8692630529403687,0.5434194803237915,0.3825437724590301,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8140223026275635,0.4401461184024811,0.4216612875461578,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6632039546966553,0.2353068441152572,1.0861543416976929,284.8963317871094,284.95001220703125,301.6307067871094,291.8169250488281,298.6174011230469,297.2185974121094,284.8979187011719,1.0,0.6784608364105225,0.4183089733123779,0.4183089733123779,1.0,1.0,-3.465789318084717,1.0983667373657229,2.367422580718994,0.3193139433860779,0.8711376786231995,0.8711376786231995,0.0,242.96046447753903,250.0,58065.60546875,0.0,3810.189453125,1.0,279.156982421875,282.9530029296875,294.8431091308594,298.59686279296875,293.1499938964844,293.1499938964844,279.45001220703125,38803.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963680386543274,1.0,0.0,0.0,3.653917074203491,3.653941631317138,8.908625090953137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.857421875,0.0,1558.53076171875,1895.4371337890625,0.0,3985.324462890625,0.9083250761032104,1.0,0.0,3.0,1.0,0.0
18196020,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7792520523071289,0.3890344798564911,0.3548469841480255,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9356369376182556,0.6743854880332947,0.6409364342689514,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8686703443527222,0.5468004941940308,0.3847394287586212,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122982382774353,0.4408124685287475,0.422160804271698,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6616384387016296,0.2355649322271347,1.0871376991271973,285.0089111328125,284.95001220703125,301.66314697265625,291.8033447265625,298.62652587890625,297.2232360839844,285.0081787109375,1.0,0.6804788708686829,0.4170376062393188,0.4170376062393188,1.0,1.0,-3.470470905303955,1.0964765548706057,2.3739943504333496,0.3163199722766876,0.9698978662490844,0.9698978662490844,0.0,245.7411346435547,253.0,57332.59765625,0.0,3838.313720703125,1.0,279.4423828125,283.08673095703125,294.7814636230469,298.4213256835937,293.1499938964844,293.1499938964844,279.1499938964844,33499.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95558363199234,1.0,0.0,0.0,3.7611336708068848,3.761158227920532,9.439104360353668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5263671875,0.0,1641.084228515625,1895.4371337890625,0.0,3913.121826171875,0.9286478161811828,1.0,0.0,3.0,1.0,0.0
18196080,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7792520523071289,0.3890344798564911,0.3548469841480255,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9356369376182556,0.6743854880332947,0.6409364342689514,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8686703443527222,0.5468004941940308,0.3847394287586212,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122982382774353,0.4408124685287475,0.422160804271698,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6616384387016296,0.2355649322271347,1.0871376991271973,285.0089111328125,284.95001220703125,301.66314697265625,291.8033447265625,298.62652587890625,297.2232360839844,285.0081787109375,1.0,0.6804788708686829,0.4170376062393188,0.4170376062393188,1.0,1.0,-3.470470905303955,1.0964765548706057,2.3739943504333496,0.3163199722766876,0.9698978662490844,0.9698978662490844,0.0,245.7411346435547,253.0,57332.59765625,0.0,3838.313720703125,1.0,279.4423828125,283.08673095703125,294.7814636230469,298.4213256835937,293.1499938964844,293.1499938964844,279.1499938964844,33499.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95558363199234,1.0,0.0,0.0,3.7611336708068848,3.761158227920532,9.439104360353668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5263671875,0.0,1641.084228515625,1895.4371337890625,0.0,3913.121826171875,0.9286478161811828,1.0,0.0,3.0,1.0,0.0
18196140,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7764531970024109,0.3881206810474396,0.3544224798679352,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9321911931037904,0.6737934947013855,0.6408519744873047,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8673889636993408,0.5491281151771545,0.3866577446460724,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8099884986877441,0.4407271146774292,0.4224421679973602,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6596417427062988,0.2354226857423782,1.0877670049667358,284.8959655761719,284.95001220703125,301.6964416503906,291.7901916503906,298.6291809082031,297.2183532714844,284.89752197265625,1.0,0.68246990442276,0.4157662391662597,0.4157662391662597,1.0,1.0,-3.473271608352661,1.09388530254364,2.3793861865997314,0.3132818937301636,0.871042788028717,0.871042788028717,0.0,249.04331970214844,256.0,58060.453125,0.0,3864.884765625,1.0,279.1566162109375,282.9515686035156,294.8164978027344,298.5693664550781,293.1499938964844,293.1499938964844,279.45001220703125,38846.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646021127700806,1.0,0.0,0.0,3.654631137847901,3.654655694961548,8.912106750358362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.95458984375,0.0,1559.6556396484375,1895.4371337890625,0.0,3993.501953125,0.90842866897583,1.0,0.0,3.0,1.0,0.0
18196200,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7764531970024109,0.3881206810474396,0.3544224798679352,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9321911931037904,0.6737934947013855,0.6408519744873047,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8673889636993408,0.5491281151771545,0.3866577446460724,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8099884986877441,0.4407271146774292,0.4224421679973602,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6596417427062988,0.2354226857423782,1.0877670049667358,284.8959655761719,284.95001220703125,301.6964416503906,291.7901916503906,298.6291809082031,297.2183532714844,284.89752197265625,1.0,0.68246990442276,0.4157662391662597,0.4157662391662597,1.0,1.0,-3.473271608352661,1.09388530254364,2.3793861865997314,0.3132818937301636,0.871042788028717,0.871042788028717,0.0,249.04331970214844,256.0,58060.453125,0.0,3864.884765625,1.0,279.1566162109375,282.9515686035156,294.8164978027344,298.5693664550781,293.1499938964844,293.1499938964844,279.45001220703125,38846.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646021127700806,1.0,0.0,0.0,3.654631137847901,3.654655694961548,8.912106750358362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.95458984375,0.0,1559.6556396484375,1895.4371337890625,0.0,3993.501953125,0.90842866897583,1.0,0.0,3.0,1.0,0.0
18196260,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7744049429893494,0.3882051408290863,0.3543234169483185,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9296013712882996,0.6742857694625854,0.6410852670669556,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8668643832206726,0.5525354743003845,0.388869047164917,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8082709908485413,0.4413641989231109,0.4229103028774261,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6581386923789978,0.2356652319431305,1.0886741876602173,285.0088806152344,284.95001220703125,301.73016357421875,291.77734375,298.6387939453125,297.2230224609375,285.0081787109375,1.0,0.684449315071106,0.4145518839359283,0.4145518839359283,1.0,1.0,-3.4777371883392334,1.0920400619506836,2.38569712638855,0.3103731274604797,0.969959795475006,0.969959795475006,0.0,251.8192443847656,259.0,57324.80078125,0.0,3892.565673828125,1.0,279.4423828125,283.0857849121094,294.7552490234375,298.3941345214844,293.1499938964844,293.1499938964844,279.1499938964844,33505.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564518332481384,1.0,0.0,0.0,3.761576175689697,3.7616007328033447,9.441325801162748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2724609375,0.0,1641.6446533203125,1895.4371337890625,0.0,3920.89453125,0.9287537336349488,1.0,0.0,3.0,1.0,0.0
18196320,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7744049429893494,0.3882051408290863,0.3543234169483185,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9296013712882996,0.6742857694625854,0.6410852670669556,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8668643832206726,0.5525354743003845,0.388869047164917,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8082709908485413,0.4413641989231109,0.4229103028774261,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6581386923789978,0.2356652319431305,1.0886741876602173,285.0088806152344,284.95001220703125,301.73016357421875,291.77734375,298.6387939453125,297.2230224609375,285.0081787109375,1.0,0.684449315071106,0.4145518839359283,0.4145518839359283,1.0,1.0,-3.4777371883392334,1.0920400619506836,2.38569712638855,0.3103731274604797,0.969959795475006,0.969959795475006,0.0,251.8192443847656,259.0,57324.80078125,0.0,3892.565673828125,1.0,279.4423828125,283.0857849121094,294.7552490234375,298.3941345214844,293.1499938964844,293.1499938964844,279.1499938964844,33505.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564518332481384,1.0,0.0,0.0,3.761576175689697,3.7616007328033447,9.441325801162748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2724609375,0.0,1641.6446533203125,1895.4371337890625,0.0,3920.89453125,0.9287537336349488,1.0,0.0,3.0,1.0,0.0
18196380,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7717154622077942,0.3872858881950378,0.3538925945758819,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9262316226959229,0.6736233234405518,0.6409343481063843,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8656687140464783,0.5548726320266724,0.3907967209815979,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8059675097465515,0.4412561953067779,0.4231693148612976,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.656226634979248,0.2355083227157592,1.0892393589019775,284.8959045410156,284.95001220703125,301.7640380859375,291.7646484375,298.6416931152344,297.2182006835937,284.8974304199219,1.0,0.6864052414894104,0.4133375287055969,0.4133375287055969,1.0,1.0,-3.4803576469421387,1.0895166397094729,2.390841007232666,0.3074369430541992,0.8710762858390808,0.8710762858390808,0.0,255.11553955078125,262.0,58052.33984375,0.0,3918.74267578125,1.0,279.1566162109375,282.9505920410156,294.7909240722656,298.5428466796875,293.1499938964844,293.1499938964844,279.45001220703125,38849.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654615521430968,1.0,0.0,0.0,3.6550447940826416,3.655069351196289,8.91412469172792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.501953125,0.0,1560.1400146484375,1895.4371337890625,0.0,4001.11865234375,0.908520758152008,1.0,0.0,3.0,1.0,0.0
18196440,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7717154622077942,0.3872858881950378,0.3538925945758819,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9262316226959229,0.6736233234405518,0.6409343481063843,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8656687140464783,0.5548726320266724,0.3907967209815979,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8059675097465515,0.4412561953067779,0.4231693148612976,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.656226634979248,0.2355083227157592,1.0892393589019775,284.8959045410156,284.95001220703125,301.7640380859375,291.7646484375,298.6416931152344,297.2182006835937,284.8974304199219,1.0,0.6864052414894104,0.4133375287055969,0.4133375287055969,1.0,1.0,-3.4803576469421387,1.0895166397094729,2.390841007232666,0.3074369430541992,0.8710762858390808,0.8710762858390808,0.0,255.11553955078125,262.0,58052.33984375,0.0,3918.74267578125,1.0,279.1566162109375,282.9505920410156,294.7909240722656,298.5428466796875,293.1499938964844,293.1499938964844,279.45001220703125,38849.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654615521430968,1.0,0.0,0.0,3.6550447940826416,3.655069351196289,8.91412469172792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.501953125,0.0,1560.1400146484375,1895.4371337890625,0.0,4001.11865234375,0.908520758152008,1.0,0.0,3.0,1.0,0.0
18196500,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7704060077667236,0.3872439861297607,0.3536577820777893,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9245752692222596,0.6737310886383057,0.6407967805862427,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8651126027107239,0.5565022230148315,0.3917555809020996,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8048105239868164,0.4414848685264587,0.4232432842254638,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6552594900131226,0.2355657070875167,1.0892603397369385,285.0144348144531,284.95001220703125,301.7809143066406,291.7583312988281,298.6457824707031,297.2196044921875,285.01617431640625,1.0,0.6873117089271545,0.41273033618927,0.41273033618927,1.0,1.0,-3.481170177459717,1.088083028793335,2.393087148666382,0.3057637214660644,0.95234477519989,0.95234477519989,0.0,256.6968688964844,262.0,57205.546875,0.0,3930.207763671875,1.0,279.40167236328125,283.0912780761719,294.728515625,298.3252258300781,293.1499938964844,293.1499938964844,279.45001220703125,34351.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594560265541076,1.0,0.0,0.0,3.698678731918335,3.6987030506134033,9.128228839472284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.80322265625,0.0,1575.501220703125,1895.4371337890625,0.0,3947.7353515625,0.9165881872177124,1.0,0.0,3.0,1.0,0.0
18196560,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7697399854660034,0.3873645365238189,0.3537823259830475,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9236901998519896,0.6740451455116272,0.6410946249961853,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8651915788650513,0.5582935214042664,0.3930111527442932,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8042469620704651,0.4418749511241913,0.4236147105693817,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6547769904136658,0.235736146569252,1.0900694131851196,285.0090637207031,284.95001220703125,301.79766845703125,291.75201416015625,298.65118408203125,297.2228698730469,285.0079650878906,1.0,0.6883502006530762,0.4121362864971161,0.4121362864971161,1.0,1.0,-3.484605550765991,1.0876036882400513,2.397001981735229,0.3044992983341217,0.9700390696525574,0.9700390696525574,0.0,257.8941345214844,265.0,57310.6796875,0.0,3946.009033203125,1.0,279.443359375,283.08477783203125,294.72900390625,298.36700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33452.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572503566741944,1.0,0.0,0.0,3.763319969177246,3.7633445262908936,9.450081392969878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.087890625,0.0,1643.28369140625,1895.4371337890625,0.0,3928.037841796875,0.9288697838783264,1.0,0.0,3.0,1.0,0.0
18196620,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7671698331832886,0.3864447772502899,0.353356659412384,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9204341173171996,0.6733163595199585,0.6408886313438416,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8640800714492798,0.5606296062469482,0.3949460387229919,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8019958734512329,0.4417523443698883,0.4238643646240234,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6529524922370911,0.2355663180351257,1.090587854385376,284.89581298828125,284.95001220703125,301.8306579589844,291.7393798828125,298.6537780761719,297.218017578125,284.8973388671875,1.0,0.6902760863304138,0.4109481573104858,0.4109481573104858,1.0,1.0,-3.487107276916504,1.0850858688354492,2.4020214080810547,0.3015908598899841,0.8709698915481567,0.8709698915481567,0.0,261.17938232421875,268.0,58037.48828125,0.0,3971.9072265625,1.0,279.1566467285156,282.9497375488281,294.7656555175781,298.5163879394531,293.1499938964844,293.1499938964844,279.45001220703125,38856.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663053154945374,1.0,0.0,0.0,3.654935836791992,3.65496039390564,8.913593205761572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.5283203125,0.0,1560.06640625,1895.4371337890625,0.0,4008.58837890625,0.9084965586662292,1.0,0.0,3.0,1.0,0.0
18196680,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7671698331832886,0.3864447772502899,0.353356659412384,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9204341173171996,0.6733163595199585,0.6408886313438416,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8640800714492798,0.5606296062469482,0.3949460387229919,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8019958734512329,0.4417523443698883,0.4238643646240234,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6529524922370911,0.2355663180351257,1.090587854385376,284.89581298828125,284.95001220703125,301.8306579589844,291.7393798828125,298.6537780761719,297.218017578125,284.8973388671875,1.0,0.6902760863304138,0.4109481573104858,0.4109481573104858,1.0,1.0,-3.487107276916504,1.0850858688354492,2.4020214080810547,0.3015908598899841,0.8709698915481567,0.8709698915481567,0.0,261.17938232421875,268.0,58037.48828125,0.0,3971.9072265625,1.0,279.1566467285156,282.9497375488281,294.7656555175781,298.5163879394531,293.1499938964844,293.1499938964844,279.45001220703125,38856.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663053154945374,1.0,0.0,0.0,3.654935836791992,3.65496039390564,8.913593205761572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.5283203125,0.0,1560.06640625,1895.4371337890625,0.0,4008.58837890625,0.9084965586662292,1.0,0.0,3.0,1.0,0.0
18196740,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7652876377105713,0.3865206837654114,0.3532511293888092,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9179868698120116,0.6736709475517273,0.6409939527511597,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8636624813079834,0.5640535354614258,0.397167295217514,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8003398776054382,0.442358523607254,0.4243022501468658,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6515688896179199,0.2357817590236663,1.0913723707199097,285.0085754394531,284.95001220703125,301.8627014160156,291.7265625,298.66265869140625,297.22265625,285.00787353515625,1.0,0.6921926736831665,0.4097600281238556,0.4097600281238556,1.0,1.0,-3.491239309310913,1.0831425189971924,2.4080967903137207,0.298643410205841,0.9696195125579834,0.9696195125579834,0.0,263.9483642578125,271.0,57293.109375,0.0,3998.932373046875,1.0,279.4423828125,283.0840148925781,294.70440673828125,298.3407897949219,293.1499938964844,293.1499938964844,279.1499938964844,33518.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95814049243927,1.0,0.0,0.0,3.7613401412963854,3.761364936828613,9.440141752747876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.2607421875,0.0,1641.46923828125,1895.4371337890625,0.0,3935.992431640625,0.928710401058197,1.0,0.0,3.0,1.0,0.0
18196800,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7652876377105713,0.3865206837654114,0.3532511293888092,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9179868698120116,0.6736709475517273,0.6409939527511597,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8636624813079834,0.5640535354614258,0.397167295217514,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8003398776054382,0.442358523607254,0.4243022501468658,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6515688896179199,0.2357817590236663,1.0913723707199097,285.0085754394531,284.95001220703125,301.8627014160156,291.7265625,298.66265869140625,297.22265625,285.00787353515625,1.0,0.6921926736831665,0.4097600281238556,0.4097600281238556,1.0,1.0,-3.491239309310913,1.0831425189971924,2.4080967903137207,0.298643410205841,0.9696195125579834,0.9696195125579834,0.0,263.9483642578125,271.0,57293.109375,0.0,3998.932373046875,1.0,279.4423828125,283.0840148925781,294.70440673828125,298.3407897949219,293.1499938964844,293.1499938964844,279.1499938964844,33518.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95814049243927,1.0,0.0,0.0,3.7613401412963854,3.761364936828613,9.440141752747876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.2607421875,0.0,1641.46923828125,1895.4371337890625,0.0,3935.992431640625,0.928710401058197,1.0,0.0,3.0,1.0,0.0
18196860,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7628058791160583,0.3856001198291778,0.3528175354003906,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9148377776145936,0.6728745698928833,0.6407172679901123,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8625966310501099,0.5663760900497437,0.3990898430347442,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7981453537940979,0.4422220885753631,0.4245346188545227,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6498076915740967,0.2355982959270477,1.0918222665786743,284.89569091796875,284.95001220703125,301.8934020996094,291.7135009765625,298.66436767578125,297.2177734375,284.897216796875,1.0,0.6940872073173523,0.4085827171802521,0.4085827171802521,1.0,1.0,-3.493528366088867,1.0805546045303345,2.412973642349243,0.2957023382186889,0.8706406354904175,0.8706406354904175,0.0,267.2413635253906,274.0,58013.6015625,0.0,4024.41748046875,1.0,279.1566162109375,282.9490966796875,294.7398376464844,298.4889221191406,293.1499938964844,293.1499938964844,279.45001220703125,38870.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671623706817628,1.0,0.0,0.0,3.654029130935669,3.654053688049317,8.90917135620839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.5849609375,0.0,1559.1553955078125,1895.4371337890625,0.0,4016.168701171875,0.9083073735237122,1.0,0.0,3.0,1.0,0.0
18196920,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7628058791160583,0.3856001198291778,0.3528175354003906,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9148377776145936,0.6728745698928833,0.6407172679901123,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8625966310501099,0.5663760900497437,0.3990898430347442,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7981453537940979,0.4422220885753631,0.4245346188545227,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6498076915740967,0.2355982959270477,1.0918222665786743,284.89569091796875,284.95001220703125,301.8934020996094,291.7135009765625,298.66436767578125,297.2177734375,284.897216796875,1.0,0.6940872073173523,0.4085827171802521,0.4085827171802521,1.0,1.0,-3.493528366088867,1.0805546045303345,2.412973642349243,0.2957023382186889,0.8706406354904175,0.8706406354904175,0.0,267.2413635253906,274.0,58013.6015625,0.0,4024.41748046875,1.0,279.1566162109375,282.9490966796875,294.7398376464844,298.4889221191406,293.1499938964844,293.1499938964844,279.45001220703125,38870.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671623706817628,1.0,0.0,0.0,3.654029130935669,3.654053688049317,8.90917135620839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.5849609375,0.0,1559.1553955078125,1895.4371337890625,0.0,4016.168701171875,0.9083073735237122,1.0,0.0,3.0,1.0,0.0
18196980,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7610023617744446,0.3856748640537262,0.352711945772171,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.912491500377655,0.673162579536438,0.6407610177993774,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8622174859046936,0.5697924494743347,0.4013053476810455,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7965427041053772,0.442817211151123,0.4249620735645294,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6484777927398682,0.2358013093471527,1.0925509929656982,285.0082702636719,284.95001220703125,301.9223937988281,291.7001037597656,298.67218017578125,297.2223815917969,285.0075378417969,1.0,0.6959744691848755,0.4074053764343261,0.4074053764343261,1.0,1.0,-3.497499704360962,1.078558087348938,2.4189414978027344,0.2927290201187134,0.9689961075782776,0.9689961075782776,0.0,270.0086364746094,277.0,57263.67578125,0.0,4051.127197265625,1.0,279.4423522949219,283.08331298828125,294.6779479980469,298.3124084472656,293.1499938964844,293.1499938964844,279.1499938964844,33528.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589950442314148,1.0,0.0,0.0,3.760100841522217,3.7601256370544434,9.433921945856128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3505859375,0.0,1640.0966796875,1895.4371337890625,0.0,3943.62255859375,0.9284381866455078,1.0,0.0,3.0,1.0,0.0
18197040,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7610023617744446,0.3856748640537262,0.352711945772171,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.912491500377655,0.673162579536438,0.6407610177993774,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8622174859046936,0.5697924494743347,0.4013053476810455,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7965427041053772,0.442817211151123,0.4249620735645294,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6484777927398682,0.2358013093471527,1.0925509929656982,285.0082702636719,284.95001220703125,301.9223937988281,291.7001037597656,298.67218017578125,297.2223815917969,285.0075378417969,1.0,0.6959744691848755,0.4074053764343261,0.4074053764343261,1.0,1.0,-3.497499704360962,1.078558087348938,2.4189414978027344,0.2927290201187134,0.9689961075782776,0.9689961075782776,0.0,270.0086364746094,277.0,57263.67578125,0.0,4051.127197265625,1.0,279.4423522949219,283.08331298828125,294.6779479980469,298.3124084472656,293.1499938964844,293.1499938964844,279.1499938964844,33528.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589950442314148,1.0,0.0,0.0,3.760100841522217,3.7601256370544434,9.433921945856128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3505859375,0.0,1640.0966796875,1895.4371337890625,0.0,3943.62255859375,0.9284381866455078,1.0,0.0,3.0,1.0,0.0
18197100,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7601122260093689,0.3853042721748352,0.3526835143566131,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9113419651985168,0.672852635383606,0.6408281922340393,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8620182871818542,0.5710331797599792,0.4024201035499573,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7957667112350464,0.4428327083587646,0.4252309799194336,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6478570699691772,0.235766127705574,1.0931689739227295,284.8788452148437,284.95001220703125,301.9361572265625,291.6932373046875,298.6731872558594,297.22088623046875,284.8762512207031,1.0,0.6969797015190125,0.406816691160202,0.406816691160202,1.0,1.0,-3.499960899353028,1.0777121782302856,2.4222488403320312,0.2914260923862457,0.8810023665428162,0.8810023665428162,0.0,271.45135498046875,277.0,58214.02734375,0.0,4066.064208984375,1.0,279.19512939453125,282.9276428222656,294.7279968261719,298.5240783691406,293.1499938964844,293.1499938964844,279.1499938964844,37303.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655070900917052,1.0,0.0,0.0,3.73472261428833,3.734747648239136,9.307005939263036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.8720703125,0.0,1639.464111328125,1895.4371337890625,0.0,4001.521728515625,0.9231805205345154,1.0,0.0,3.0,1.0,0.0
18197160,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7586187720298767,0.3847583532333374,0.3522792756557464,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.909494698047638,0.6723039746284485,0.6404231786727905,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8612009286880493,0.572094202041626,0.4032142758369446,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.794415295124054,0.4426715075969696,0.4251841306686401,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6467844843864441,0.2356064319610595,1.0929465293884275,284.8958740234375,284.95001220703125,301.9493408203125,291.6862487792969,298.6726379394531,297.2174377441406,284.8973999023437,1.0,0.6978392004966736,0.4062486588954925,0.4062486588954925,1.0,1.0,-3.499622106552124,1.0759445428848269,2.423677444458008,0.2897901833057403,0.8702684044837952,0.8702684044837952,0.0,273.30059814453125,280.0,57978.40625,0.0,4076.25439453125,1.0,279.156982421875,282.94921875,294.71246337890625,298.4593505859375,293.1499938964844,293.1499938964844,279.45001220703125,38846.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679979681968688,1.0,0.0,0.0,3.652040243148804,3.652064800262451,8.899475005819113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.8232421875,0.0,1556.74853515625,1895.4371337890625,0.0,4023.551513671875,0.9079321622848512,1.0,0.0,3.0,1.0,0.0
18197220,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7568914890289307,0.3848312795162201,0.3521755337715149,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9072741866111756,0.6725251078605652,0.6404082775115967,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8608524203300476,0.5754899978637695,0.4054170846939087,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7928659319877625,0.4432562589645386,0.4256040155887604,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.645505964756012,0.2357976883649826,1.0936285257339478,285.0078125,284.95001220703125,301.973876953125,291.671875,298.6790771484375,297.221923828125,285.0071105957031,1.0,0.699698805809021,0.4051125347614288,0.4051125347614288,1.0,1.0,-3.5034444332122803,1.073988914489746,2.429455518722534,0.2868830263614654,0.968048095703125,0.968048095703125,0.0,276.0664978027344,283.0,57222.734375,0.0,4102.67138671875,1.0,279.4423522949219,283.0828552246094,294.6498107910156,298.2817687988281,293.1499938964844,293.1499938964844,279.1499938964844,33537.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598671197891236,1.0,0.0,0.0,3.757872104644776,3.757896661758423,9.422740845366206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.65625,0.0,1637.5596923828125,1895.4371337890625,0.0,3951.401123046875,0.927940547466278,1.0,0.0,3.0,1.0,0.0
