time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197280,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7568914890289307,0.3848312795162201,0.3521755337715149,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9072741866111756,0.6725251078605652,0.6404082775115967,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8608524203300476,0.5754899978637695,0.4054170846939087,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7928659319877625,0.4432562589645386,0.4256040155887604,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.645505964756012,0.2357976883649826,1.0936285257339478,285.0078125,284.95001220703125,301.973876953125,291.671875,298.6790771484375,297.221923828125,285.0071105957031,1.0,0.699698805809021,0.4051125347614288,0.4051125347614288,1.0,1.0,-3.5034444332122803,1.073988914489746,2.429455518722534,0.2868830263614654,0.968048095703125,0.968048095703125,0.0,276.0664978027344,283.0,57222.734375,0.0,4102.67138671875,1.0,279.4423522949219,283.0828552246094,294.6498107910156,298.2817687988281,293.1499938964844,293.1499938964844,279.1499938964844,33537.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598671197891236,1.0,0.0,0.0,3.757872104644776,3.757896661758423,9.422740845366206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.65625,0.0,1637.5596923828125,1895.4371337890625,0.0,3951.401123046875,0.927940547466278,1.0,0.0,3.0,1.0,0.0
18197340,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7545990347862244,0.3839148581027984,0.35174360871315,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9044594168663024,0.6716007590293884,0.6400099992752075,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8598731756210327,0.5777548551559448,0.4073039293289184,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7908016443252563,0.4430992603302002,0.4258168041706085,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6438747048377991,0.2355906814336776,1.0939748287200928,284.8955383300781,284.95001220703125,301.9956359863281,291.6568603515625,298.67779541015625,297.2168884277344,284.8970642089844,1.0,0.7015349268913269,0.4039764106273651,0.4039764106273651,1.0,1.0,-3.5053980350494385,1.0713578462600708,2.434040307998657,0.2839561402797699,0.869194507598877,0.869194507598877,0.0,279.3604736328125,286.0,57927.2265625,0.0,4127.4443359375,1.0,279.1566772460937,282.9490661621094,294.683349609375,298.4270935058594,293.1499938964844,293.1499938964844,279.45001220703125,38910.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968923807144165,1.0,0.0,0.0,3.648660182952881,3.648684740066528,8.883009741111891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.2978515625,0.0,1553.445556640625,1895.4371337890625,0.0,4031.72265625,0.9071452021598816,1.0,0.0,3.0,1.0,0.0
18197400,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7545990347862244,0.3839148581027984,0.35174360871315,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9044594168663024,0.6716007590293884,0.6400099992752075,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8598731756210327,0.5777548551559448,0.4073039293289184,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7908016443252563,0.4430992603302002,0.4258168041706085,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6438747048377991,0.2355906814336776,1.0939748287200928,284.8955383300781,284.95001220703125,301.9956359863281,291.6568603515625,298.67779541015625,297.2168884277344,284.8970642089844,1.0,0.7015349268913269,0.4039764106273651,0.4039764106273651,1.0,1.0,-3.5053980350494385,1.0713578462600708,2.434040307998657,0.2839561402797699,0.869194507598877,0.869194507598877,0.0,279.3604736328125,286.0,57927.2265625,0.0,4127.4443359375,1.0,279.1566772460937,282.9490661621094,294.683349609375,298.4270935058594,293.1499938964844,293.1499938964844,279.45001220703125,38910.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968923807144165,1.0,0.0,0.0,3.648660182952881,3.648684740066528,8.883009741111891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.2978515625,0.0,1553.445556640625,1895.4371337890625,0.0,4031.72265625,0.9071452021598816,1.0,0.0,3.0,1.0,0.0
18197460,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7529409527778625,0.3839884102344513,0.351639986038208,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9023863673210144,0.671757698059082,0.6399344205856323,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8595442771911621,0.5811213850975037,0.4094848334789276,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7893004417419434,0.4436749517917633,0.4262273013591766,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6426409482955933,0.2357706576585769,1.0946040153503418,285.00732421875,284.95001220703125,302.0142517089844,291.64111328125,298.6824645996094,297.2212829589844,285.006591796875,1.0,0.7033650875091553,0.4028952419757843,0.4028952419757843,1.0,1.0,-3.5090465545654297,1.0694725513458252,2.4395740032196045,0.2811473608016968,0.9666153788566588,0.9666153788566588,0.0,282.12646484375,289.0,57167.140625,0.0,4153.50341796875,1.0,279.4423217773437,283.0827941894531,294.6190490722656,298.2475891113281,293.1499938964844,293.1499938964844,279.1499938964844,33549.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607790112495422,1.0,0.0,0.0,3.754232406616211,3.7542569637298575,9.40449695008283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4912109375,0.0,1633.39501953125,1895.4371337890625,0.0,3959.527099609375,0.9271293878555298,1.0,0.0,3.0,1.0,0.0
18197520,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7529409527778625,0.3839884102344513,0.351639986038208,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9023863673210144,0.671757698059082,0.6399344205856323,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8595442771911621,0.5811213850975037,0.4094848334789276,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7893004417419434,0.4436749517917633,0.4262273013591766,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6426409482955933,0.2357706576585769,1.0946040153503418,285.00732421875,284.95001220703125,302.0142517089844,291.64111328125,298.6824645996094,297.2212829589844,285.006591796875,1.0,0.7033650875091553,0.4028952419757843,0.4028952419757843,1.0,1.0,-3.5090465545654297,1.0694725513458252,2.4395740032196045,0.2811473608016968,0.9666153788566588,0.9666153788566588,0.0,282.12646484375,289.0,57167.140625,0.0,4153.50341796875,1.0,279.4423217773437,283.0827941894531,294.6190490722656,298.2475891113281,293.1499938964844,293.1499938964844,279.1499938964844,33549.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607790112495422,1.0,0.0,0.0,3.754232406616211,3.7542569637298575,9.40449695008283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4912109375,0.0,1633.39501953125,1895.4371337890625,0.0,3959.527099609375,0.9271293878555298,1.0,0.0,3.0,1.0,0.0
18197580,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7507370114326477,0.3830759227275848,0.3512103855609894,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8997246026992798,0.6707728505134583,0.6394779682159424,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8585965037345886,0.5833421349525452,0.4113430976867676,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7872993350028992,0.4435094594955444,0.4264317750930786,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6410683393478394,0.2355533093214035,1.0949034690856934,284.8956298828125,284.95001220703125,302.02935791015625,291.6245422363281,298.6792297363281,297.21612548828125,284.8971252441406,1.0,0.7051720023155212,0.4018140733242035,0.4018140733242035,1.0,1.0,-3.5108323097229004,1.0669233798980713,2.443908929824829,0.2783296704292297,0.868006706237793,0.868006706237793,0.0,285.41998291015625,292.0,57860.62109375,0.0,4177.9013671875,1.0,279.1567077636719,282.94989013671875,294.6511535644531,298.390869140625,293.1499938964844,293.1499938964844,279.45001220703125,38934.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698572158813475,1.0,0.0,0.0,3.643712759017944,3.643737316131592,8.858936553224339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.2705078125,0.0,1548.1058349609375,1895.4371337890625,0.0,4039.95068359375,0.9060672521591188,1.0,0.0,3.0,1.0,0.0
18197640,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7507370114326477,0.3830759227275848,0.3512103855609894,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8997246026992798,0.6707728505134583,0.6394779682159424,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8585965037345886,0.5833421349525452,0.4113430976867676,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7872993350028992,0.4435094594955444,0.4264317750930786,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6410683393478394,0.2355533093214035,1.0949034690856934,284.8956298828125,284.95001220703125,302.02935791015625,291.6245422363281,298.6792297363281,297.21612548828125,284.8971252441406,1.0,0.7051720023155212,0.4018140733242035,0.4018140733242035,1.0,1.0,-3.5108323097229004,1.0669233798980713,2.443908929824829,0.2783296704292297,0.868006706237793,0.868006706237793,0.0,285.41998291015625,292.0,57860.62109375,0.0,4177.9013671875,1.0,279.1567077636719,282.94989013671875,294.6511535644531,298.390869140625,293.1499938964844,293.1499938964844,279.45001220703125,38934.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698572158813475,1.0,0.0,0.0,3.643712759017944,3.643737316131592,8.858936553224339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.2705078125,0.0,1548.1058349609375,1895.4371337890625,0.0,4039.95068359375,0.9060672521591188,1.0,0.0,3.0,1.0,0.0
18197700,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7496660351753235,0.3830339014530182,0.3509799838066101,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8984130620956421,0.6707175374031067,0.6391927599906921,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8581570982933044,0.5849230885505676,0.4122651815414428,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7863072156906128,0.4437127709388733,0.426482230424881,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6402677297592163,0.2355812340974807,1.0947954654693604,285.012939453125,284.95001220703125,302.03546142578125,291.6159362792969,298.6798400878906,297.2173767089844,285.0145568847656,1.0,0.7060062289237976,0.4012734889984131,0.4012734889984131,1.0,1.0,-3.511245012283325,1.06548810005188,2.4457569122314453,0.2767211496829986,0.9482067227363586,0.9482067227363586,0.0,286.9958190917969,292.0,57002.265625,0.0,4188.44482421875,1.0,279.4013977050781,283.0896301269531,294.5863952636719,298.1705322265625,293.1499938964844,293.1499938964844,279.45001220703125,34389.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638791680336,1.0,0.0,0.0,3.686941385269165,3.6869654655456543,9.070386113307904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.36669921875,0.0,1562.4871826171875,1895.4371337890625,0.0,3987.0888671875,0.913990318775177,1.0,0.0,3.0,1.0,0.0
18197760,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7491323947906494,0.3831495642662048,0.3511024415493011,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8976840972900391,0.6708477735519409,0.6393295526504517,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8582537770271301,0.5866090655326843,0.4134704768657684,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7858332991600037,0.4440761804580688,0.4268302023410797,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.63986736536026,0.2357213050127029,1.0954755544662476,285.0068664550781,284.95001220703125,302.04058837890625,291.6070861816406,298.68133544921875,297.2201538085937,285.0057678222656,1.0,0.7069704532623291,0.4007456004619598,0.4007456004619598,1.0,1.0,-3.514240503311157,1.0649733543395996,2.4492671489715576,0.2754985392093658,0.9648069143295288,0.9648069143295288,0.0,288.19757080078125,295.0,57093.1875,0.0,4203.48974609375,1.0,279.4432678222656,283.0829467773437,294.5842590332031,298.2087097167969,293.1499938964844,293.1499938964844,279.1499938964844,33501.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616860151290894,1.0,0.0,0.0,3.750781297683716,3.7508058547973633,9.387215413880768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.9482421875,0.0,1628.996826171875,1895.4371337890625,0.0,3967.6005859375,0.9260694980621338,1.0,0.0,3.0,1.0,0.0
18197820,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7470053434371948,0.3822444975376129,0.3506852984428406,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8950336575508118,0.669741153717041,0.6387743353843689,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8572408556938171,0.588584303855896,0.4151835739612579,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7838847041130066,0.4439072012901306,0.4270359873771667,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6383381485939026,0.2354904264211654,1.095733642578125,284.8956298828125,284.95001220703125,302.0475769042969,291.5886535644531,298.675048828125,297.2140808105469,284.8971252441406,1.0,0.7087360620498657,0.3996898531913757,0.3996898531913757,1.0,1.0,-3.515699863433838,1.0623677968978882,2.45333194732666,0.2726909518241882,0.8663126826286316,0.8663126826286316,0.0,291.5066833496094,298.0,57770.53515625,0.0,4227.18408203125,1.0,279.1567687988281,282.9513244628906,294.6153564453125,298.3497619628906,293.1499938964844,293.1499938964844,279.45001220703125,38970.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708293676376344,1.0,0.0,0.0,3.6366991996765137,3.636723756790161,8.824864607959171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.4169921875,0.0,1540.5684814453125,1895.4371337890625,0.0,4048.5107421875,0.9045366644859314,1.0,0.0,3.0,1.0,0.0
18197880,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7470053434371948,0.3822444975376129,0.3506852984428406,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8950336575508118,0.669741153717041,0.6387743353843689,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8572408556938171,0.588584303855896,0.4151835739612579,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7838847041130066,0.4439072012901306,0.4270359873771667,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6383381485939026,0.2354904264211654,1.095733642578125,284.8956298828125,284.95001220703125,302.0475769042969,291.5886535644531,298.675048828125,297.2140808105469,284.8971252441406,1.0,0.7087360620498657,0.3996898531913757,0.3996898531913757,1.0,1.0,-3.515699863433838,1.0623677968978882,2.45333194732666,0.2726909518241882,0.8663126826286316,0.8663126826286316,0.0,291.5066833496094,298.0,57770.53515625,0.0,4227.18408203125,1.0,279.1567687988281,282.9513244628906,294.6153564453125,298.3497619628906,293.1499938964844,293.1499938964844,279.45001220703125,38970.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708293676376344,1.0,0.0,0.0,3.6366991996765137,3.636723756790161,8.824864607959171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.4169921875,0.0,1540.5684814453125,1895.4371337890625,0.0,4048.5107421875,0.9045366644859314,1.0,0.0,3.0,1.0,0.0
18197940,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7454586029052734,0.3823172748088836,0.3505876362323761,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.892986536026001,0.6696910262107849,0.6385148167610168,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.856810986995697,0.5916355848312378,0.4171514809131622,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7824597954750061,0.4444674849510193,0.4274368584156036,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6371657252311707,0.2356413304805755,1.096252202987671,285.005615234375,284.95001220703125,302.04998779296875,291.5691223144531,298.6739501953125,297.2173156738281,285.0048522949219,1.0,0.7104853391647339,0.3986341059207916,0.3986341059207916,1.0,1.0,-3.518733501434326,1.0603084564208984,2.458425045013428,0.2698250412940979,0.9619128108024596,0.9619128108024596,0.0,294.29345703125,301.0,56995.91015625,0.0,4251.92236328125,1.0,279.4422302246094,283.0838317871094,294.5472106933594,298.16558837890625,293.1499938964844,293.1499938964844,279.1499938964844,33579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627171754837036,1.0,0.0,0.0,3.741800785064697,3.7418253421783447,9.34231707105937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.455078125,0.0,1619.1568603515625,1895.4371337890625,0.0,3976.77001953125,0.9243459105491638,1.0,0.0,3.0,1.0,0.0
18198000,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7454586029052734,0.3823172748088836,0.3505876362323761,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.892986536026001,0.6696910262107849,0.6385148167610168,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.856810986995697,0.5916355848312378,0.4171514809131622,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7824597954750061,0.4444674849510193,0.4274368584156036,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6371657252311707,0.2356413304805755,1.096252202987671,285.005615234375,284.95001220703125,302.04998779296875,291.5691223144531,298.6739501953125,297.2173156738281,285.0048522949219,1.0,0.7104853391647339,0.3986341059207916,0.3986341059207916,1.0,1.0,-3.518733501434326,1.0603084564208984,2.458425045013428,0.2698250412940979,0.9619128108024596,0.9619128108024596,0.0,294.29345703125,301.0,56995.91015625,0.0,4251.92236328125,1.0,279.4422302246094,283.0838317871094,294.5472106933594,298.16558837890625,293.1499938964844,293.1499938964844,279.1499938964844,33579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627171754837036,1.0,0.0,0.0,3.741800785064697,3.7418253421783447,9.34231707105937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.455078125,0.0,1619.1568603515625,1895.4371337890625,0.0,3976.77001953125,0.9243459105491638,1.0,0.0,3.0,1.0,0.0
18198060,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7433978915214539,0.3814132213592529,0.3501623272895813,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8903627395629883,0.6685090065002441,0.6378689408302307,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8557837605476379,0.5935186147689819,0.4187780022621155,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7805614471435547,0.4442885220050812,0.4276274442672729,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6356745958328247,0.2353954464197158,1.09642493724823,284.896240234375,284.95001220703125,302.04998779296875,291.5550537109375,298.6654968261719,297.2112121582031,284.897705078125,1.0,0.7122021317481995,0.3975938558578491,0.3975938558578491,1.0,1.0,-3.519848346710205,1.0576130151748655,2.462235450744629,0.2669863700866699,0.8644014000892639,0.8644014000892639,0.0,297.6019897460937,304.0,57662.4140625,0.0,4274.75439453125,1.0,279.1568298339844,282.9540710449219,294.578857421875,298.3049011230469,293.1499938964844,293.1499938964844,279.45001220703125,38995.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712964296340942,1.0,0.0,0.0,3.6273233890533447,3.627347707748413,8.779419999882521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.87451171875,0.0,1530.3582763671875,1895.4371337890625,0.0,4052.619140625,0.902492344379425,1.0,0.0,3.0,1.0,0.0
18198120,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7433978915214539,0.3814132213592529,0.3501623272895813,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8903627395629883,0.6685090065002441,0.6378689408302307,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8557837605476379,0.5935186147689819,0.4187780022621155,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7805614471435547,0.4442885220050812,0.4276274442672729,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6356745958328247,0.2353954464197158,1.09642493724823,284.896240234375,284.95001220703125,302.04998779296875,291.5550537109375,298.6654968261719,297.2112121582031,284.897705078125,1.0,0.7122021317481995,0.3975938558578491,0.3975938558578491,1.0,1.0,-3.519848346710205,1.0576130151748655,2.462235450744629,0.2669863700866699,0.8644014000892639,0.8644014000892639,0.0,297.6019897460937,304.0,57662.4140625,0.0,4274.75439453125,1.0,279.1568298339844,282.9540710449219,294.578857421875,298.3049011230469,293.1499938964844,293.1499938964844,279.45001220703125,38995.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712964296340942,1.0,0.0,0.0,3.6273233890533447,3.627347707748413,8.779419999882521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.87451171875,0.0,1530.3582763671875,1895.4371337890625,0.0,4052.619140625,0.902492344379425,1.0,0.0,3.0,1.0,0.0
18198180,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7419210076332092,0.3814896047115326,0.3500684797763824,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.888364315032959,0.668404757976532,0.6375570297241211,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8553728461265564,0.5965175032615662,0.4207062423229217,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.779194712638855,0.4448424577713012,0.4280224144458771,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6345465779304504,0.2355378270149231,1.0968999862670898,285.0064392089844,284.95001220703125,302.04998779296875,291.5524597167969,298.6637878417969,297.2145080566406,285.0057373046875,1.0,0.7139149308204651,0.3965536057949066,0.3965536057949066,1.0,1.0,-3.522716522216797,1.0555245876312256,2.467191934585572,0.2641131281852722,0.960500717163086,0.960500717163086,0.0,300.3691101074219,307.0,56922.9140625,0.0,4299.00390625,1.0,279.4421691894531,283.0863037109375,294.5243530273437,298.13262939453125,293.1499938964844,293.1499938964844,279.1499938964844,33536.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619200825691224,1.0,0.0,0.0,3.734302282333374,3.7343266010284415,9.304910690843826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7060546875,0.0,1610.13720703125,1895.4371337890625,0.0,3969.68310546875,0.9226371645927428,1.0,0.0,3.0,1.0,0.0
18198240,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7419210076332092,0.3814896047115326,0.3500684797763824,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.888364315032959,0.668404757976532,0.6375570297241211,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8553728461265564,0.5965175032615662,0.4207062423229217,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.779194712638855,0.4448424577713012,0.4280224144458771,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6345465779304504,0.2355378270149231,1.0968999862670898,285.0064392089844,284.95001220703125,302.04998779296875,291.5524597167969,298.6637878417969,297.2145080566406,285.0057373046875,1.0,0.7139149308204651,0.3965536057949066,0.3965536057949066,1.0,1.0,-3.522716522216797,1.0555245876312256,2.467191934585572,0.2641131281852722,0.960500717163086,0.960500717163086,0.0,300.3691101074219,307.0,56922.9140625,0.0,4299.00390625,1.0,279.4421691894531,283.0863037109375,294.5243530273437,298.13262939453125,293.1499938964844,293.1499938964844,279.1499938964844,33536.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619200825691224,1.0,0.0,0.0,3.734302282333374,3.7343266010284415,9.304910690843826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7060546875,0.0,1610.13720703125,1895.4371337890625,0.0,3969.68310546875,0.9226371645927428,1.0,0.0,3.0,1.0,0.0
18198300,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7411863207817078,0.3811255097389221,0.3500418066978454,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8873701691627502,0.6679049730300903,0.6374415755271912,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8551468849182129,0.5975198745727539,0.4216654598712921,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7785298228263855,0.444835901260376,0.4282707273960113,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.63401859998703,0.2354729324579239,1.0973862409591677,284.87939453125,284.95001220703125,302.04998779296875,291.55523681640625,298.6603088378906,297.21246337890625,284.8770751953125,1.0,0.7148300409317017,0.3960334658622741,0.3960334658622741,1.0,1.0,-3.524590015411377,1.054619073867798,2.469970941543579,0.2628535330295563,0.873781681060791,0.873781681060791,0.0,301.817626953125,307.0,57863.81640625,0.0,4312.68359375,1.0,279.1957397460937,282.9337158203125,294.583251953125,298.3507080078125,293.1499938964844,293.1499938964844,279.1499938964844,37426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677112698554992,1.0,0.0,0.0,3.706292152404785,3.706316947937012,9.165846108771802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.017578125,0.0,1607.541259765625,1895.4371337890625,0.0,4021.019287109375,0.9168589115142822,1.0,0.0,3.0,1.0,0.0
18198360,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7399442791938782,0.3805976808071136,0.349650502204895,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8858082294464111,0.667184591293335,0.6368697285652161,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8543787002563477,0.5983465313911438,0.4222946465015411,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7773669362068176,0.4446615278720855,0.4282084107398987,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6331108808517456,0.2352887392044067,1.097047209739685,284.8984069824219,284.95001220703125,302.04998779296875,291.5605773925781,298.655517578125,297.2086181640625,284.89990234375,1.0,0.7156020402908325,0.3955349326133728,0.3955349326133728,1.0,1.0,-3.52370834350586,1.0528335571289062,2.470874786376953,0.2612900137901306,0.8650200366973877,0.8650200366973877,0.0,303.66119384765625,310.0,57642.734375,0.0,4321.44970703125,1.0,279.1571960449219,282.95703125,294.579345703125,298.2969665527344,293.1499938964844,293.1499938964844,279.45001220703125,38844.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694233536720276,1.0,0.0,0.0,3.623642683029175,3.623667001724243,8.761612093621807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.06396484375,0.0,1525.1683349609375,1895.4371337890625,0.0,4036.127197265625,0.901656210422516,1.0,0.0,3.0,1.0,0.0
18198420,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7385276556015015,0.3806771039962768,0.3495623469352722,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8838571310043335,0.6670348644256592,0.6365188956260681,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8539800047874451,0.6012881398200989,0.4241845309734344,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7760517597198486,0.4452094137668609,0.4285997748374939,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6320235133171082,0.2354270368814468,1.097508668899536,285.0085754394531,284.95001220703125,302.04998779296875,291.5786437988281,298.654052734375,297.21197509765625,285.0079040527344,1.0,0.7172906994819641,0.39453786611557,0.39453786611557,1.0,1.0,-3.5264694690704346,1.050819754600525,2.475649833679199,0.2585019767284393,0.962409734725952,0.962409734725952,0.0,306.4201354980469,313.0,56952.9609375,0.0,4345.42626953125,1.0,279.4421691894531,283.0883178710937,294.54754638671875,298.1513366699219,293.1499938964844,293.1499938964844,279.1499938964844,33437.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594717621803284,1.0,0.0,0.0,3.73420000076294,3.734224319458008,9.304400805376644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.6357421875,0.0,1609.2611083984375,1895.4371337890625,0.0,3947.875732421875,0.9225503206253052,1.0,0.0,3.0,1.0,0.0
18198480,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7385276556015015,0.3806771039962768,0.3495623469352722,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8838571310043335,0.6670348644256592,0.6365188956260681,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8539800047874451,0.6012881398200989,0.4241845309734344,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7760517597198486,0.4452094137668609,0.4285997748374939,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6320235133171082,0.2354270368814468,1.097508668899536,285.0085754394531,284.95001220703125,302.04998779296875,291.5786437988281,298.654052734375,297.21197509765625,285.0079040527344,1.0,0.7172906994819641,0.39453786611557,0.39453786611557,1.0,1.0,-3.5264694690704346,1.050819754600525,2.475649833679199,0.2585019767284393,0.962409734725952,0.962409734725952,0.0,306.4201354980469,313.0,56952.9609375,0.0,4345.42626953125,1.0,279.4421691894531,283.0883178710937,294.54754638671875,298.1513366699219,293.1499938964844,293.1499938964844,279.1499938964844,33437.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594717621803284,1.0,0.0,0.0,3.73420000076294,3.734224319458008,9.304400805376644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.6357421875,0.0,1609.2611083984375,1895.4371337890625,0.0,3947.875732421875,0.9225503206253052,1.0,0.0,3.0,1.0,0.0
18198540,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7366145253181458,0.3797827661037445,0.3491465151309967,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8813542723655701,0.6657643914222717,0.6357890367507935,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8529987931251526,0.6030390858650208,0.4257250428199768,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7742789387702942,0.4450155794620514,0.4287779331207275,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6306297779083252,0.2351707369089126,1.0976355075836182,284.8992004394531,284.95001220703125,302.04998779296875,291.6058349609375,298.6458740234375,297.20611572265625,284.9006652832031,1.0,0.7189537286758423,0.3935407698154449,0.3935407698154449,1.0,1.0,-3.5273213386535645,1.0481356382369995,2.4791855812072754,0.2557051479816437,0.8671583533287048,0.8671583533287048,0.0,309.71307373046875,316.0,57730.0625,0.0,4367.53955078125,1.0,279.1568298339844,282.9565734863281,294.6231994628906,298.3407897949219,293.1499938964844,293.1499938964844,279.45001220703125,38750.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667092561721802,1.0,0.0,0.0,3.629263639450073,3.6292879581451416,8.788815648586024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.19482421875,0.0,1530.6866455078125,1895.4371337890625,0.0,4012.162353515625,0.9027434587478638,1.0,0.0,3.0,1.0,0.0
18198600,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7366145253181458,0.3797827661037445,0.3491465151309967,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8813542723655701,0.6657643914222717,0.6357890367507935,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8529987931251526,0.6030390858650208,0.4257250428199768,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7742789387702942,0.4450155794620514,0.4287779331207275,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6306297779083252,0.2351707369089126,1.0976355075836182,284.8992004394531,284.95001220703125,302.04998779296875,291.6058349609375,298.6458740234375,297.20611572265625,284.9006652832031,1.0,0.7189537286758423,0.3935407698154449,0.3935407698154449,1.0,1.0,-3.5273213386535645,1.0481356382369995,2.4791855812072754,0.2557051479816437,0.8671583533287048,0.8671583533287048,0.0,309.71307373046875,316.0,57730.0625,0.0,4367.53955078125,1.0,279.1568298339844,282.9565734863281,294.6231994628906,298.3407897949219,293.1499938964844,293.1499938964844,279.45001220703125,38750.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667092561721802,1.0,0.0,0.0,3.629263639450073,3.6292879581451416,8.788815648586024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.19482421875,0.0,1530.6866455078125,1895.4371337890625,0.0,4012.162353515625,0.9027434587478638,1.0,0.0,3.0,1.0,0.0
18198660,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.735238790512085,0.3798623383045196,0.3490546941757202,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8794347643852234,0.6655670404434204,0.6353894472122192,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8525936603546143,0.6059144735336304,0.4275641739368438,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7729988098144531,0.4455528855323791,0.4291561841964721,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6295672655105591,0.2353019565343856,1.0980581045150757,285.0106811523437,284.95001220703125,302.04998779296875,291.641357421875,298.6446228027344,297.20947265625,285.0100402832031,1.0,0.7206146717071533,0.3925968706607818,0.3925968706607818,1.0,1.0,-3.529895782470703,1.046196699142456,2.483699083328247,0.253017783164978,0.9664421081542968,0.9664421081542968,0.0,312.47509765625,319.0,57077.3359375,0.0,4391.09326171875,1.0,279.44219970703125,283.0887451171875,294.6089172363281,298.2158508300781,293.1499938964844,293.1499938964844,279.1499938964844,33363.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564738869667052,1.0,0.0,0.0,3.741967678070069,3.741992235183716,9.343150964014058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.2490234375,0.0,1617.68896484375,1895.4371337890625,0.0,3921.09228515625,0.9242547154426576,1.0,0.0,3.0,1.0,0.0
18198720,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.735238790512085,0.3798623383045196,0.3490546941757202,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8794347643852234,0.6655670404434204,0.6353894472122192,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8525936603546143,0.6059144735336304,0.4275641739368438,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7729988098144531,0.4455528855323791,0.4291561841964721,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6295672655105591,0.2353019565343856,1.0980581045150757,285.0106811523437,284.95001220703125,302.04998779296875,291.641357421875,298.6446228027344,297.20947265625,285.0100402832031,1.0,0.7206146717071533,0.3925968706607818,0.3925968706607818,1.0,1.0,-3.529895782470703,1.046196699142456,2.483699083328247,0.253017783164978,0.9664421081542968,0.9664421081542968,0.0,312.47509765625,319.0,57077.3359375,0.0,4391.09326171875,1.0,279.44219970703125,283.0887451171875,294.6089172363281,298.2158508300781,293.1499938964844,293.1499938964844,279.1499938964844,33363.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564738869667052,1.0,0.0,0.0,3.741967678070069,3.741992235183716,9.343150964014058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.2490234375,0.0,1617.68896484375,1895.4371337890625,0.0,3921.09228515625,0.9242547154426576,1.0,0.0,3.0,1.0,0.0
18198780,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7333813905715942,0.3789644539356231,0.3486399054527282,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8769845366477966,0.6642471551895142,0.6346175074577332,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8516212105751038,0.6075815558433533,0.4290525019168854,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.771277666091919,0.4453442394733429,0.4293242692947387,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6282086372375488,0.2350375056266784,1.098158359527588,284.89947509765625,284.95001220703125,302.04998779296875,291.68438720703125,298.6366271972656,297.2035827636719,284.9009704589844,1.0,0.7222515344619751,0.3916529417037964,0.3916529417037964,1.0,1.0,-3.5305912494659424,1.043606162071228,2.486985206604004,0.2503373920917511,0.8708686232566833,0.8708686232566833,0.0,315.7680358886719,322.0,57910.05078125,0.0,4412.81787109375,1.0,279.15673828125,282.95416259765625,294.7008972167969,298.42578125,293.1499938964844,293.1499938964844,279.45001220703125,38632.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635478854179382,1.0,0.0,0.0,3.6427857875823975,3.642810106277466,8.854428301674488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.30224609375,0.0,1544.8154296875,1895.4371337890625,0.0,3984.148193359375,0.9056457281112672,1.0,0.0,3.0,1.0,0.0
18198840,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7333813905715942,0.3789644539356231,0.3486399054527282,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8769845366477966,0.6642471551895142,0.6346175074577332,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8516212105751038,0.6075815558433533,0.4290525019168854,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.771277666091919,0.4453442394733429,0.4293242692947387,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6282086372375488,0.2350375056266784,1.098158359527588,284.89947509765625,284.95001220703125,302.04998779296875,291.68438720703125,298.6366271972656,297.2035827636719,284.9009704589844,1.0,0.7222515344619751,0.3916529417037964,0.3916529417037964,1.0,1.0,-3.5305912494659424,1.043606162071228,2.486985206604004,0.2503373920917511,0.8708686232566833,0.8708686232566833,0.0,315.7680358886719,322.0,57910.05078125,0.0,4412.81787109375,1.0,279.15673828125,282.95416259765625,294.7008972167969,298.42578125,293.1499938964844,293.1499938964844,279.45001220703125,38632.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635478854179382,1.0,0.0,0.0,3.6427857875823975,3.642810106277466,8.854428301674488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.30224609375,0.0,1544.8154296875,1895.4371337890625,0.0,3984.148193359375,0.9056457281112672,1.0,0.0,3.0,1.0,0.0
18198900,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7324690222740173,0.3789215087890625,0.3484121263027191,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8757732510566711,0.6640216708183289,0.6341755390167236,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8511601090431213,0.6089034080505371,0.4297853410243988,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7704179883003235,0.4455244839191437,0.4293537735939026,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.62750643491745,0.2350409924983978,1.0979456901550293,285.017333984375,284.95001220703125,302.04998779296875,291.7084655761719,298.63531494140625,297.2043762207031,285.01904296875,1.0,0.7230008244514465,0.3911809921264648,0.3911809921264648,1.0,1.0,-3.530439615249634,1.0421481132507324,2.4882915019989014,0.2487979382276535,0.9527429938316344,0.9527429938316344,0.0,317.34405517578125,322.0,57113.5546875,0.0,4421.9326171875,1.0,279.40142822265625,283.0936889648437,294.6680603027344,298.2409973144531,293.1499938964844,293.1499938964844,279.45001220703125,34171.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564497470855712,1.0,0.0,0.0,3.689840793609619,3.689864873886109,9.084657790481288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.99951171875,0.0,1564.11767578125,1895.4371337890625,0.0,3920.876220703125,0.9144636392593384,1.0,0.0,3.0,1.0,0.0
18198960,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7320317625999451,0.3790419399738312,0.3485365808010101,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8750873804092407,0.6640021800994873,0.6341623067855835,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8511975407600403,0.6103855967521667,0.4308312535285949,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7700221538543701,0.4458683729171753,0.4296826720237732,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.627160370349884,0.2351608425378799,1.0985291004180908,285.0130310058594,284.95001220703125,302.04998779296875,291.7341003417969,298.6354064941406,297.2069091796875,285.01202392578125,1.0,0.7238821387290955,0.3907219171524048,0.3907219171524048,1.0,1.0,-3.532925844192505,1.0416138172149658,2.491312265396118,0.2476326823234558,0.9723082184791564,0.9723082184791564,0.0,318.5396423339844,325.0,57277.640625,0.0,4435.83740234375,1.0,279.4432983398437,283.0877685546875,294.70001220703125,298.3166809082031,293.1499938964844,293.1499938964844,279.1499938964844,33262.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531069397926332,1.0,0.0,0.0,3.75786566734314,3.757890224456787,9.422709581485832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.2451171875,0.0,1635.43359375,1895.4371337890625,0.0,3890.908447265625,0.9275239706039428,1.0,0.0,3.0,1.0,0.0
18199020,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7302312850952148,0.3781384229660034,0.3481283187866211,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8726999759674072,0.6626335382461548,0.6333574056625366,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8502415418624878,0.6119638681411743,0.4322713613510132,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7683590650558472,0.4456430077552795,0.4298444092273712,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6258379817008972,0.2348887324333191,1.0986164808273315,284.8992004394531,284.95001220703125,302.04998779296875,291.78973388671875,298.62750244140625,297.20098876953125,284.90069580078125,1.0,0.725493848323822,0.3898037374019623,0.3898037374019623,1.0,1.0,-3.533508777618408,1.039051532745361,2.494457244873047,0.2449967861175537,0.8757141828536987,0.8757141828536987,0.0,321.8236999511719,328.0,58163.34375,0.0,4457.2314453125,1.0,279.1566162109375,282.9499816894531,294.80572509765625,298.5438537597656,293.1499938964844,293.1499938964844,279.45001220703125,38528.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601183533668518,1.0,0.0,0.0,3.662604093551636,3.662628650665283,8.951035397330998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.8603515625,0.0,1566.218994140625,1895.4371337890625,0.0,3953.640625,0.90995454788208,1.0,0.0,3.0,1.0,0.0
18199080,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7302312850952148,0.3781384229660034,0.3481283187866211,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8726999759674072,0.6626335382461548,0.6333574056625366,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8502415418624878,0.6119638681411743,0.4322713613510132,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7683590650558472,0.4456430077552795,0.4298444092273712,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6258379817008972,0.2348887324333191,1.0986164808273315,284.8992004394531,284.95001220703125,302.04998779296875,291.78973388671875,298.62750244140625,297.20098876953125,284.90069580078125,1.0,0.725493848323822,0.3898037374019623,0.3898037374019623,1.0,1.0,-3.533508777618408,1.039051532745361,2.494457244873047,0.2449967861175537,0.8757141828536987,0.8757141828536987,0.0,321.8236999511719,328.0,58163.34375,0.0,4457.2314453125,1.0,279.1566162109375,282.9499816894531,294.80572509765625,298.5438537597656,293.1499938964844,293.1499938964844,279.45001220703125,38528.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601183533668518,1.0,0.0,0.0,3.662604093551636,3.662628650665283,8.951035397330998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.8603515625,0.0,1566.218994140625,1895.4371337890625,0.0,3953.640625,0.90995454788208,1.0,0.0,3.0,1.0,0.0
