time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199140,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7289160490036011,0.3782191276550293,0.3480278849601745,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8708339929580688,0.6623268127441406,0.6328533887863159,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8497863411903381,0.6146003603935242,0.4339603185653686,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7671391367912292,0.4461592733860016,0.4301944971084595,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6248080730438232,0.2350053191184997,1.0989611148834229,285.01483154296875,284.95001220703125,302.04998779296875,291.85040283203125,298.6260070800781,297.20391845703125,285.01422119140625,1.0,0.7270939946174622,0.3888855874538421,0.3888855874538421,1.0,1.0,-3.5356390476226807,1.0370187759399414,2.49862027168274,0.242286741733551,0.979277491569519,0.979277491569519,0.0,324.59722900390625,316.0,57542.5703125,0.0,4479.755859375,1.0,279.44244384765625,283.0859375,294.8168029785156,298.4478759765625,293.1499938964844,293.1499938964844,279.1499938964844,33303.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496421813964844,1.0,0.0,0.0,3.775612354278565,3.775637149810791,9.51191793774342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.8203125,0.0,1656.587158203125,1895.4371337890625,0.0,3859.738037109375,0.9318038821220398,1.0,0.0,3.0,1.0,0.0
18199200,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7289160490036011,0.3782191276550293,0.3480278849601745,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8708339929580688,0.6623268127441406,0.6328533887863159,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8497863411903381,0.6146003603935242,0.4339603185653686,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7671391367912292,0.4461592733860016,0.4301944971084595,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6248080730438232,0.2350053191184997,1.0989611148834229,285.01483154296875,284.95001220703125,302.04998779296875,291.85040283203125,298.6260070800781,297.20391845703125,285.01422119140625,1.0,0.7270939946174622,0.3888855874538421,0.3888855874538421,1.0,1.0,-3.5356390476226807,1.0370187759399414,2.49862027168274,0.242286741733551,0.979277491569519,0.979277491569519,0.0,324.59722900390625,316.0,57542.5703125,0.0,4479.755859375,1.0,279.44244384765625,283.0859375,294.8168029785156,298.4478759765625,293.1499938964844,293.1499938964844,279.1499938964844,33303.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496421813964844,1.0,0.0,0.0,3.775612354278565,3.775637149810791,9.51191793774342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.8203125,0.0,1656.587158203125,1895.4371337890625,0.0,3859.738037109375,0.9318038821220398,1.0,0.0,3.0,1.0,0.0
18199260,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7302386164665222,0.3773384690284729,0.3473669290542602,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8725796341896057,0.6608758568763733,0.6316931843757629,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8525906801223755,0.6158984899520874,0.4350100457668304,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7690706253051758,0.4459370076656341,0.4300762414932251,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.62611323595047,0.2347354590892791,1.09771728515625,284.8971252441406,284.95001220703125,302.04998779296875,291.9153747558594,298.6174621582031,297.1972961425781,284.8985900878906,1.0,0.7245997190475464,0.3879794180393219,0.3879794180393219,1.0,1.0,-3.533087491989136,1.033426284790039,2.4996612071990967,0.2393624633550644,0.8801571130752563,0.8801571130752563,0.0,320.7318725585937,304.0,58431.65625,0.0,4449.54638671875,1.0,279.15643310546875,282.9438781738281,294.9308166503906,298.6853332519531,293.1499938964844,293.1499938964844,279.45001220703125,38509.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565073251724244,1.0,0.0,0.0,3.685192346572876,3.685217142105103,9.061782293429131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.96484375,0.0,1591.632568359375,1895.4371337890625,0.0,3921.39111328125,0.914933979511261,1.0,0.0,3.0,1.0,0.0
18199320,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7302386164665222,0.3773384690284729,0.3473669290542602,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8725796341896057,0.6608758568763733,0.6316931843757629,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8525906801223755,0.6158984899520874,0.4350100457668304,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7690706253051758,0.4459370076656341,0.4300762414932251,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.62611323595047,0.2347354590892791,1.09771728515625,284.8971252441406,284.95001220703125,302.04998779296875,291.9153747558594,298.6174621582031,297.1972961425781,284.8985900878906,1.0,0.7245997190475464,0.3879794180393219,0.3879794180393219,1.0,1.0,-3.533087491989136,1.033426284790039,2.4996612071990967,0.2393624633550644,0.8801571130752563,0.8801571130752563,0.0,320.7318725585937,304.0,58431.65625,0.0,4449.54638671875,1.0,279.15643310546875,282.9438781738281,294.9308166503906,298.6853332519531,293.1499938964844,293.1499938964844,279.45001220703125,38509.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565073251724244,1.0,0.0,0.0,3.685192346572876,3.685217142105103,9.061782293429131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.96484375,0.0,1591.632568359375,1895.4371337890625,0.0,3921.39111328125,0.914933979511261,1.0,0.0,3.0,1.0,0.0
18199380,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7338830828666687,0.3775097131729126,0.3469213843345642,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8772796988487244,0.6605463027954102,0.6307171583175659,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8582475185394287,0.6184017062187195,0.4362489283084869,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7735728025436401,0.4465063512325287,0.4300325512886047,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6292685270309448,0.234914094209671,1.096220850944519,285.0138854980469,284.95001220703125,302.04998779296875,291.9837951660156,298.615966796875,297.20050048828125,285.0132141113281,1.0,0.7203204035758972,0.387073278427124,0.387073278427124,1.0,1.0,-3.5310051441192627,1.0300074815750122,2.500997543334961,0.2361991852521896,0.9835898876190186,0.9835898876190186,0.0,312.4282531738281,292.0,57755.8125,0.0,4393.9052734375,1.0,279.4425964355469,283.0821228027344,294.9490966796875,298.59405517578125,293.1499938964844,293.1499938964844,279.1499938964844,33398.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457998871803284,1.0,0.0,0.0,3.793688774108887,3.793713808059693,9.603215858078329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.3984375,0.0,1678.7509765625,1895.4371337890625,0.0,3825.04638671875,0.9359371662139891,1.0,0.0,3.0,1.0,0.0
18199440,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7338830828666687,0.3775097131729126,0.3469213843345642,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8772796988487244,0.6605463027954102,0.6307171583175659,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8582475185394287,0.6184017062187195,0.4362489283084869,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7735728025436401,0.4465063512325287,0.4300325512886047,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6292685270309448,0.234914094209671,1.096220850944519,285.0138854980469,284.95001220703125,302.04998779296875,291.9837951660156,298.615966796875,297.20050048828125,285.0132141113281,1.0,0.7203204035758972,0.387073278427124,0.387073278427124,1.0,1.0,-3.5310051441192627,1.0300074815750122,2.500997543334961,0.2361991852521896,0.9835898876190186,0.9835898876190186,0.0,312.4282531738281,292.0,57755.8125,0.0,4393.9052734375,1.0,279.4425964355469,283.0821228027344,294.9490966796875,298.59405517578125,293.1499938964844,293.1499938964844,279.1499938964844,33398.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457998871803284,1.0,0.0,0.0,3.793688774108887,3.793713808059693,9.603215858078329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.3984375,0.0,1678.7509765625,1895.4371337890625,0.0,3825.04638671875,0.9359371662139891,1.0,0.0,3.0,1.0,0.0
18199500,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.736177921295166,0.377223938703537,0.3467291295528412,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8802515268325806,0.6599621176719666,0.6302752494812012,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8616661429405212,0.6191577315330505,0.4368665814399719,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7763875722885132,0.4465285539627075,0.4300622045993805,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6312792301177979,0.2348952889442443,1.0957212448120115,284.8829345703125,284.95001220703125,302.04998779296875,292.0190734863281,298.6128234863281,297.1987609863281,284.8799743652344,1.0,0.7178629636764526,0.3866201937198639,0.3866201937198639,1.0,1.0,-3.5304269790649414,1.0284453630447388,2.501981735229492,0.2347995191812515,0.8963063359260559,0.8963063359260559,0.0,307.5344543457031,292.0,58805.953125,0.0,4362.85693359375,1.0,279.1943359375,282.9233093261719,295.0413818359375,298.8532409667969,293.1499938964844,293.1499938964844,279.1499938964844,36863.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510748982429504,1.0,0.0,0.0,3.777012586593628,3.7770378589630127,9.518973911326612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9892578125,0.0,1685.80908203125,1895.4371337890625,0.0,3872.640380859375,0.9325143098831176,1.0,0.0,3.0,1.0,0.0
18199560,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.738172173500061,0.3767526149749756,0.3461537659168243,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8829326629638672,0.6591335535049438,0.629356861114502,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8648049235343933,0.6197041273117065,0.4371212124824524,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7789470553398132,0.446366012096405,0.4297613799571991,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6330915093421936,0.2347564250230789,1.0943657159805298,284.8959655761719,284.95001220703125,302.04998779296875,292.054931640625,298.6083679199219,297.1950378417969,284.89752197265625,1.0,0.7150945067405701,0.3862257301807403,0.3862257301807403,1.0,1.0,-3.526947498321533,1.0260789394378662,2.500868320465088,0.2332080602645874,0.8834460973739624,0.8834460973739624,0.0,302.72686767578125,280.0,58642.8046875,0.0,4324.63427734375,1.0,279.1566772460937,282.940185546875,295.0687255859375,298.8365478515625,293.1499938964844,293.1499938964844,279.45001220703125,38509.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523267149925232,1.0,0.0,0.0,3.7022547721862793,3.702279806137085,9.14588895284396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.3720703125,0.0,1611.1298828125,1895.4371337890625,0.0,3883.8984375,0.9188099503517152,1.0,0.0,3.0,1.0,0.0
18199620,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7438101768493652,0.3770238757133484,0.3456950485706329,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8902080655097961,0.6588420867919922,0.6283044815063477,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8730530142784119,0.6222338676452637,0.438292384147644,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7857477068901062,0.4470061957836151,0.4296740293502807,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6379563212394714,0.2350422888994217,1.0928232669830322,285.01513671875,284.95001220703125,302.04998779296875,292.1279296875,298.6080017089844,297.1991882324219,285.0144958496094,1.0,0.7093815207481384,0.3854368329048157,0.3854368329048157,1.0,1.0,-3.524567127227783,1.022914171218872,2.501652956008911,0.2303434908390045,0.9885624647140504,0.9885624647140504,0.0,291.5269775390625,268.0,57964.6171875,0.0,4250.94140625,1.0,279.4427185058594,283.0807800292969,295.0927124023437,298.7509765625,293.1499938964844,293.1499938964844,279.1499938964844,33431.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415283799171448,1.0,0.0,0.0,3.80888557434082,3.808910608291626,9.680306902737357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.92578125,0.0,1697.172119140625,1895.4371337890625,0.0,3786.332763671875,0.939392864704132,1.0,0.0,3.0,1.0,0.0
18199680,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7438101768493652,0.3770238757133484,0.3456950485706329,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8902080655097961,0.6588420867919922,0.6283044815063477,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8730530142784119,0.6222338676452637,0.438292384147644,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7857477068901062,0.4470061957836151,0.4296740293502807,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6379563212394714,0.2350422888994217,1.0928232669830322,285.01513671875,284.95001220703125,302.04998779296875,292.1279296875,298.6080017089844,297.1991882324219,285.0144958496094,1.0,0.7093815207481384,0.3854368329048157,0.3854368329048157,1.0,1.0,-3.524567127227783,1.022914171218872,2.501652956008911,0.2303434908390045,0.9885624647140504,0.9885624647140504,0.0,291.5269775390625,268.0,57964.6171875,0.0,4250.94140625,1.0,279.4427185058594,283.0807800292969,295.0927124023437,298.7509765625,293.1499938964844,293.1499938964844,279.1499938964844,33431.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415283799171448,1.0,0.0,0.0,3.80888557434082,3.808910608291626,9.680306902737357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.92578125,0.0,1697.172119140625,1895.4371337890625,0.0,3786.332763671875,0.939392864704132,1.0,0.0,3.0,1.0,0.0
18199740,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7496527433395386,0.3763334453105926,0.3449435830116272,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.897762656211853,0.6574458479881287,0.6269117593765259,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.881601870059967,0.6235291957855225,0.4391272068023681,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7928341031074524,0.4469092488288879,0.4293957054615021,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6431431174278259,0.2349708378314972,1.0911130905151367,284.89532470703125,284.95001220703125,302.04998779296875,292.2020263671875,298.60113525390625,297.19439697265625,284.8968811035156,1.0,0.7034053802490234,0.384647935628891,0.384647935628891,1.0,1.0,-3.5206105709075928,1.0192095041275024,2.501400947570801,0.2275414913892746,0.8875043988227844,0.8875043988227844,0.0,280.3553161621094,256.0,58878.8984375,0.0,4173.3798828125,1.0,279.1561889648437,282.9363098144531,295.216064453125,298.999267578125,293.1499938964844,293.1499938964844,279.45001220703125,38497.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948095440864563,1.0,0.0,0.0,3.720448732376098,3.7204740047454834,9.236000551027246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.25244140625,0.0,1632.0115966796875,1895.4371337890625,0.0,3845.7880859375,0.9227709174156188,1.0,0.0,3.0,1.0,0.0
18199800,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7496527433395386,0.3763334453105926,0.3449435830116272,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.897762656211853,0.6574458479881287,0.6269117593765259,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.881601870059967,0.6235291957855225,0.4391272068023681,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7928341031074524,0.4469092488288879,0.4293957054615021,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6431431174278259,0.2349708378314972,1.0911130905151367,284.89532470703125,284.95001220703125,302.04998779296875,292.2020263671875,298.60113525390625,297.19439697265625,284.8968811035156,1.0,0.7034053802490234,0.384647935628891,0.384647935628891,1.0,1.0,-3.5206105709075928,1.0192095041275024,2.501400947570801,0.2275414913892746,0.8875043988227844,0.8875043988227844,0.0,280.3553161621094,256.0,58878.8984375,0.0,4173.3798828125,1.0,279.1561889648437,282.9363098144531,295.216064453125,298.999267578125,293.1499938964844,293.1499938964844,279.45001220703125,38497.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948095440864563,1.0,0.0,0.0,3.720448732376098,3.7204740047454834,9.236000551027246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.25244140625,0.0,1632.0115966796875,1895.4371337890625,0.0,3845.7880859375,0.9227709174156188,1.0,0.0,3.0,1.0,0.0
18199860,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.756775975227356,0.3766540586948395,0.344499409198761,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9067976474761964,0.657158374786377,0.6258307695388794,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8916578888893127,0.6260524392127991,0.4402669966220855,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8011316657066345,0.4475778043270111,0.4293046295642853,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6493365168571472,0.2353238761425018,1.0897406339645386,285.01690673828125,284.95001220703125,302.04998779296875,292.2764892578125,298.6012878417969,297.1988830566406,285.0162658691406,1.0,0.6972765922546387,0.3839278817176819,0.3839278817176819,1.0,1.0,-3.518375396728516,1.0162948369979858,2.50208044052124,0.2248817682266235,0.9947436451911926,0.9947436451911926,0.0,268.4181823730469,244.0,58199.46875,0.0,4095.86279296875,1.0,279.4428100585937,283.0794677734375,295.2419128417969,298.9161071777344,293.1499938964844,293.1499938964844,279.1499938964844,33444.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374088048934937,1.0,0.0,0.0,3.8258023262023926,3.825827598571777,9.76648607320385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.14453125,0.0,1717.6549072265625,1895.4371337890625,0.0,3748.857421875,0.9432229399681092,1.0,0.0,3.0,1.0,0.0
18199920,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.756775975227356,0.3766540586948395,0.344499409198761,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9067976474761964,0.657158374786377,0.6258307695388794,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8916578888893127,0.6260524392127991,0.4402669966220855,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8011316657066345,0.4475778043270111,0.4293046295642853,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6493365168571472,0.2353238761425018,1.0897406339645386,285.01690673828125,284.95001220703125,302.04998779296875,292.2764892578125,298.6012878417969,297.1988830566406,285.0162658691406,1.0,0.6972765922546387,0.3839278817176819,0.3839278817176819,1.0,1.0,-3.518375396728516,1.0162948369979858,2.50208044052124,0.2248817682266235,0.9947436451911926,0.9947436451911926,0.0,268.4181823730469,244.0,58199.46875,0.0,4095.86279296875,1.0,279.4428100585937,283.0794677734375,295.2419128417969,298.9161071777344,293.1499938964844,293.1499938964844,279.1499938964844,33444.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374088048934937,1.0,0.0,0.0,3.8258023262023926,3.825827598571777,9.76648607320385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.14453125,0.0,1717.6549072265625,1895.4371337890625,0.0,3748.857421875,0.9432229399681092,1.0,0.0,3.0,1.0,0.0
18199980,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7640717625617981,0.375994473695755,0.3437691628932953,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9166602492332458,0.6557514667510986,0.6244205236434937,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9018544554710388,0.627312958240509,0.4410754740238189,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8094956874847412,0.4474918842315674,0.4290287494659424,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6558581590652466,0.235304445028305,1.08821702003479,284.8945617675781,284.95001220703125,302.04998779296875,292.3505249023437,298.5948791503906,297.1943359375,284.8961181640625,1.0,0.6910575032234192,0.3832077980041504,0.3832077980041504,1.0,1.0,-3.5146191120147705,1.012866735458374,2.5017523765563965,0.2223041653633117,0.8924185037612915,0.8924185037612915,0.0,256.8775329589844,232.0,59140.3203125,0.0,4016.904052734375,1.0,279.15606689453125,282.93194580078125,295.3653259277344,299.16656494140625,293.1499938964844,293.1499938964844,279.45001220703125,38433.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441238045692444,1.0,0.0,0.0,3.741138696670532,3.741163969039917,9.339011057818424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.421875,0.0,1655.6116943359375,1895.4371337890625,0.0,3809.87353515625,0.927324652671814,1.0,0.0,3.0,1.0,0.0
18200040,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7640717625617981,0.375994473695755,0.3437691628932953,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9166602492332458,0.6557514667510986,0.6244205236434937,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9018544554710388,0.627312958240509,0.4410754740238189,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8094956874847412,0.4474918842315674,0.4290287494659424,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6558581590652466,0.235304445028305,1.08821702003479,284.8945617675781,284.95001220703125,302.04998779296875,292.3505249023437,298.5948791503906,297.1943359375,284.8961181640625,1.0,0.6910575032234192,0.3832077980041504,0.3832077980041504,1.0,1.0,-3.5146191120147705,1.012866735458374,2.5017523765563965,0.2223041653633117,0.8924185037612915,0.8924185037612915,0.0,256.8775329589844,232.0,59140.3203125,0.0,4016.904052734375,1.0,279.15606689453125,282.93194580078125,295.3653259277344,299.16656494140625,293.1499938964844,293.1499938964844,279.45001220703125,38433.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441238045692444,1.0,0.0,0.0,3.741138696670532,3.741163969039917,9.339011057818424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.421875,0.0,1655.6116943359375,1895.4371337890625,0.0,3809.87353515625,0.927324652671814,1.0,0.0,3.0,1.0,0.0
18200100,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7679765820503235,0.3760640025138855,0.3433597981929779,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9220588207244872,0.655474841594696,0.6236346364021301,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9073629975318908,0.6284503936767578,0.441449224948883,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8137204051017761,0.447730541229248,0.4288170933723449,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6593287587165833,0.2354322671890258,1.0871707201004028,285.0194396972656,284.95001220703125,302.04998779296875,292.3871459960937,298.5941467285156,297.195556640625,285.0219116210937,1.0,0.6878448724746704,0.382847785949707,0.382847785949707,1.0,1.0,-3.5121102333068848,1.010951042175293,2.5011589527130127,0.2208035737276077,0.9781989455223083,0.9781989455223083,0.0,251.0414276123047,232.0,58283.19140625,0.0,3975.499755859375,1.0,279.40411376953125,283.08062744140625,295.3456420898437,298.9915771484375,293.1499938964844,293.1499938964844,279.45001220703125,34375.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369476437568665,1.0,0.0,0.0,3.7807891368865967,3.7808141708374015,9.538018730381737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.6865234375,0.0,1671.0146484375,1895.4371337890625,0.0,3744.654296875,0.935058057308197,1.0,0.0,3.0,1.0,0.0
18200160,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7728148102760315,0.3763369917869568,0.3433288633823395,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9286291599273682,0.6554453372955322,0.6233048439025879,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9142645001411438,0.6298028826713562,0.4421760439872741,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8186544179916382,0.4481636881828308,0.428926944732666,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6635585427284241,0.2356979548931121,1.0869834423065186,285.0186767578125,284.95001220703125,302.04998779296875,292.4233703613281,298.5950927734375,297.1988220214844,285.0177307128906,1.0,0.6847622990608215,0.382502019405365,0.382502019405365,1.0,1.0,-3.512453556060791,1.0100228786468506,2.5024306774139404,0.219689056277275,1.0,1.0,0.0,244.77099609375,220.0,58444.58984375,0.0,3938.77734375,1.0,279.4438781738281,283.0776672363281,295.3890686035156,299.0813293457031,293.1499938964844,293.1499938964844,279.1499938964844,33438.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336217641830444,1.0,0.0,0.0,3.845414400100708,3.845439910888672,9.866873824648792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.0205078125,0.0,1741.4429931640625,1895.4371337890625,0.0,3714.29296875,0.9474257826805116,1.0,0.0,3.0,1.0,0.0
18200220,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7818318605422974,0.3756948709487915,0.3426205217838287,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9408915042877196,0.6540185213088989,0.6218820810317993,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9277808666229248,0.6310106515884399,0.4429574608802795,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8277888298034668,0.4480759799480438,0.4286535084247589,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6717026233673096,0.2357142716646194,1.085623025894165,284.89324951171875,284.95001220703125,302.04998779296875,292.49432373046875,298.5888366699219,297.1943359375,284.8945617675781,1.0,0.678423285484314,0.3818105161190033,0.3818105161190033,1.0,1.0,-3.5088753700256348,1.0067418813705444,2.50213360786438,0.2172160297632217,0.8974600434303284,0.8974600434303284,0.0,233.13507080078125,208.0,59411.87890625,0.0,3859.99267578125,1.0,279.1562194824219,282.9266967773437,295.5098876953125,299.33062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38288.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405529499053956,1.0,0.0,0.0,3.764051675796509,3.7640771865844727,9.453756888433418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.4375,0.0,1681.4517822265625,1895.4371337890625,0.0,3777.471435546875,0.932303249835968,1.0,0.0,3.0,1.0,0.0
18200280,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7818318605422974,0.3756948709487915,0.3426205217838287,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9408915042877196,0.6540185213088989,0.6218820810317993,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9277808666229248,0.6310106515884399,0.4429574608802795,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8277888298034668,0.4480759799480438,0.4286535084247589,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6717026233673096,0.2357142716646194,1.085623025894165,284.89324951171875,284.95001220703125,302.04998779296875,292.49432373046875,298.5888366699219,297.1943359375,284.8945617675781,1.0,0.678423285484314,0.3818105161190033,0.3818105161190033,1.0,1.0,-3.5088753700256348,1.0067418813705444,2.50213360786438,0.2172160297632217,0.8974600434303284,0.8974600434303284,0.0,233.13507080078125,208.0,59411.87890625,0.0,3859.99267578125,1.0,279.1562194824219,282.9266967773437,295.5098876953125,299.33062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38288.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405529499053956,1.0,0.0,0.0,3.764051675796509,3.7640771865844727,9.453756888433418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.4375,0.0,1681.4517822265625,1895.4371337890625,0.0,3777.471435546875,0.932303249835968,1.0,0.0,3.0,1.0,0.0
18200340,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7925585508346558,0.3760477602481842,0.3421874940395355,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9547001719474792,0.6536857485771179,0.6207395792007446,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9434555172920228,0.6334483623504639,0.444018542766571,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8383822441101074,0.4487411379814148,0.4285432696342468,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6812821626663208,0.2361366152763366,1.0845123529434204,285.0197448730469,284.95001220703125,302.04998779296875,292.5625915527344,298.58905029296875,297.19873046875,285.0190124511719,1.0,0.6720209717750549,0.3811189830303192,0.3811189830303192,1.0,1.0,-3.506776809692383,1.0039663314819336,2.502810478210449,0.2146511673927307,1.0,1.0,0.0,220.98797607421875,196.0,58677.66015625,0.0,3782.01123046875,1.0,279.4439697265625,283.0758056640625,295.5298767089844,299.2403259277344,293.1499938964844,293.1499938964844,279.1499938964844,33609.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930358111858368,1.0,0.0,0.0,3.86234712600708,3.862372875213623,9.953960216080304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.513671875,0.0,1763.5684814453125,1895.4371337890625,0.0,3684.423095703125,0.9512640237808228,1.0,0.0,3.0,1.0,0.0
18200400,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7925585508346558,0.3760477602481842,0.3421874940395355,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9547001719474792,0.6536857485771179,0.6207395792007446,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9434555172920228,0.6334483623504639,0.444018542766571,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8383822441101074,0.4487411379814148,0.4285432696342468,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6812821626663208,0.2361366152763366,1.0845123529434204,285.0197448730469,284.95001220703125,302.04998779296875,292.5625915527344,298.58905029296875,297.19873046875,285.0190124511719,1.0,0.6720209717750549,0.3811189830303192,0.3811189830303192,1.0,1.0,-3.506776809692383,1.0039663314819336,2.502810478210449,0.2146511673927307,1.0,1.0,0.0,220.98797607421875,196.0,58677.66015625,0.0,3782.01123046875,1.0,279.4439697265625,283.0758056640625,295.5298767089844,299.2403259277344,293.1499938964844,293.1499938964844,279.1499938964844,33609.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930358111858368,1.0,0.0,0.0,3.86234712600708,3.862372875213623,9.953960216080304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.513671875,0.0,1763.5684814453125,1895.4371337890625,0.0,3684.423095703125,0.9512640237808228,1.0,0.0,3.0,1.0,0.0
18200460,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8036579489707947,0.3754161298274994,0.3414867222309112,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9680762887001038,0.6522361040115356,0.6192924380302429,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9588600397109984,0.6345914006233215,0.4447559714317322,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.84963059425354,0.4486459195613861,0.4282617270946502,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6914173364639282,0.236181229352951,1.0832759141921997,284.8946838378906,284.95001220703125,302.04998779296875,292.6274719238281,298.58282470703125,297.1942443847656,284.8958435058594,1.0,0.6655872464179993,0.3804423213005066,0.3804423213005066,1.0,1.0,-3.503264904022217,1.0007522106170654,2.502512693405152,0.2122287154197693,0.902756929397583,0.902756929397583,0.0,209.3370056152344,199.0,59646.6953125,0.0,3703.584716796875,1.0,279.1569519042969,282.925048828125,295.6435546875,299.4822082519531,293.1499938964844,293.1499938964844,278.8500061035156,38246.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374542236328124,1.0,0.0,0.0,3.781661987304688,3.781687736511232,9.54242409534345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.9228515625,0.0,1702.0570068359375,1895.4371337890625,0.0,3749.271484375,0.9363932013511658,1.0,0.0,3.0,1.0,0.0
18200520,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8036579489707947,0.3754161298274994,0.3414867222309112,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9680762887001038,0.6522361040115356,0.6192924380302429,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9588600397109984,0.6345914006233215,0.4447559714317322,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.84963059425354,0.4486459195613861,0.4282617270946502,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6914173364639282,0.236181229352951,1.0832759141921997,284.8946838378906,284.95001220703125,302.04998779296875,292.6274719238281,298.58282470703125,297.1942443847656,284.8958435058594,1.0,0.6655872464179993,0.3804423213005066,0.3804423213005066,1.0,1.0,-3.503264904022217,1.0007522106170654,2.502512693405152,0.2122287154197693,0.902756929397583,0.902756929397583,0.0,209.3370056152344,199.0,59646.6953125,0.0,3703.584716796875,1.0,279.1569519042969,282.925048828125,295.6435546875,299.4822082519531,293.1499938964844,293.1499938964844,278.8500061035156,38246.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374542236328124,1.0,0.0,0.0,3.781661987304688,3.781687736511232,9.54242409534345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.9228515625,0.0,1702.0570068359375,1895.4371337890625,0.0,3749.271484375,0.9363932013511658,1.0,0.0,3.0,1.0,0.0
18200580,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8075153231620789,0.3746693432331085,0.3405871391296386,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9724254608154296,0.6505810022354126,0.6175022125244141,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9647852182388306,0.6356165409088135,0.4452673196792602,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8539185523986816,0.4483465552330017,0.4277719259262085,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6952078342437744,0.2360390722751617,1.0818122625350952,284.8822021484375,284.95001220703125,302.04998779296875,292.688232421875,298.57586669921875,297.1888122558594,284.88397216796875,1.0,0.6629675626754761,0.3797656297683716,0.3797656297683716,1.0,1.0,-3.498288869857788,0.9970662593841552,2.501222610473633,0.2094638645648956,0.8301341533660889,0.8301341533660889,0.0,204.85089111328125,202.0,59794.5390625,0.0,3664.558349609375,1.0,278.8582763671875,282.8965148925781,295.6922607421875,299.5585021972656,293.1499938964844,293.1499938964844,279.1499938964844,41161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940987467765808,1.0,0.0,0.0,3.5358991622924805,3.53592300415039,8.342439059561002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.69140625,0.0,1447.3050537109375,1895.4371337890625,0.0,3781.419921875,0.8844271898269653,1.0,0.0,3.0,1.0,0.0
18200640,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8075153231620789,0.3746693432331085,0.3405871391296386,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9724254608154296,0.6505810022354126,0.6175022125244141,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9647852182388306,0.6356165409088135,0.4452673196792602,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8539185523986816,0.4483465552330017,0.4277719259262085,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6952078342437744,0.2360390722751617,1.0818122625350952,284.8822021484375,284.95001220703125,302.04998779296875,292.688232421875,298.57586669921875,297.1888122558594,284.88397216796875,1.0,0.6629675626754761,0.3797656297683716,0.3797656297683716,1.0,1.0,-3.498288869857788,0.9970662593841552,2.501222610473633,0.2094638645648956,0.8301341533660889,0.8301341533660889,0.0,204.85089111328125,202.0,59794.5390625,0.0,3664.558349609375,1.0,278.8582763671875,282.8965148925781,295.6922607421875,299.5585021972656,293.1499938964844,293.1499938964844,279.1499938964844,41161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940987467765808,1.0,0.0,0.0,3.5358991622924805,3.53592300415039,8.342439059561002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.69140625,0.0,1447.3050537109375,1895.4371337890625,0.0,3781.419921875,0.8844271898269653,1.0,0.0,3.0,1.0,0.0
18200700,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8086310029029846,0.3748693466186523,0.3404958546161651,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9735451936721802,0.6504183411598206,0.6170250177383423,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.966647446155548,0.6368430852890015,0.4458645284175873,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8551753163337708,0.4486630856990814,0.4278224408626556,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6963087916374207,0.2362223863601684,1.0818668603897097,285.0048217773437,284.95001220703125,302.04998779296875,292.7168273925781,298.5762023925781,297.191162109375,285.0058288574219,1.0,0.6624961495399475,0.3794272840023041,0.3794272840023041,1.0,1.0,-3.498441457748413,0.9961005449295044,2.502340793609619,0.2083041220903396,0.9107441902160645,0.9107441902160645,0.0,203.75357055664065,202.0,59043.66796875,0.0,3658.393798828125,1.0,279.0987548828125,283.0394287109375,295.6645812988281,299.3683776855469,293.1499938964844,293.1499938964844,279.1499938964844,35100.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326520562171936,1.0,0.0,0.0,3.575800895690918,3.575824022293091,8.531785624654731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.97265625,0.0,1445.582763671875,1895.4371337890625,0.0,3705.42626953125,0.8900209069252014,1.0,0.0,3.0,1.0,0.0
18200760,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.809749186038971,0.3751423060894012,0.3407225012779236,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9745818972587584,0.6503715515136719,0.6169499754905701,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9684109687805176,0.6381282806396484,0.4467535018920898,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8563851714134216,0.4490847587585449,0.4281750917434692,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6973981261253357,0.2364961504936218,1.0828328132629397,284.9992980957031,284.95001220703125,302.04998779296875,292.744140625,298.577392578125,297.1943664550781,284.998779296875,1.0,0.662537157535553,0.3791208267211914,0.3791208267211914,1.0,1.0,-3.5012764930725098,0.996107578277588,2.505168914794922,0.2075833231210708,0.9246544241905212,0.9246544241905212,0.0,203.01231384277344,205.0,59195.859375,0.0,3660.921142578125,1.0,279.1423645019531,283.0341186523437,295.7027893066406,299.44952392578125,293.1499938964844,293.1499938964844,278.8500061035156,33952.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288136959075928,1.0,0.0,0.0,3.6358277797698975,3.635851383209229,8.820636026030115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.6123046875,0.0,1502.199951171875,1895.4371337890625,0.0,3670.2626953125,0.9005599021911621,1.0,0.0,3.0,1.0,0.0
18200820,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8086980581283569,0.3745791018009186,0.3405024707317352,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9731206297874452,0.6490333676338196,0.6160332560539246,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9681295156478882,0.6392961740493774,0.4478248655796051,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8556097745895386,0.4490433633327484,0.4283907413482666,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6968235969543457,0.2365537136793136,1.0838698148727417,284.91485595703125,284.95001220703125,302.04998779296875,292.7945251464844,298.5724182128906,297.1908264160156,284.9154663085937,1.0,0.6632015109062195,0.3785078823566437,0.3785078823566437,1.0,1.0,-3.502713203430176,0.9947230219841005,2.5079901218414307,0.205870121717453,0.8494076728820801,0.8494076728820801,0.0,203.88624572753903,208.0,59947.046875,0.0,3669.677978515625,1.0,278.8584899902344,282.9255065917969,295.8055114746094,299.66961669921875,293.1499938964844,293.1499938964844,279.1499938964844,38423.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348215460777284,1.0,0.0,0.0,3.522535562515259,3.5225589275360107,8.279499752461561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.0087890625,0.0,1413.4312744140625,1895.4371337890625,0.0,3725.255126953125,0.8790623545646667,1.0,0.0,3.0,1.0,0.0
18200880,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8086980581283569,0.3745791018009186,0.3405024707317352,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9731206297874452,0.6490333676338196,0.6160332560539246,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9681295156478882,0.6392961740493774,0.4478248655796051,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8556097745895386,0.4490433633327484,0.4283907413482666,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6968235969543457,0.2365537136793136,1.0838698148727417,284.91485595703125,284.95001220703125,302.04998779296875,292.7945251464844,298.5724182128906,297.1908264160156,284.9154663085937,1.0,0.6632015109062195,0.3785078823566437,0.3785078823566437,1.0,1.0,-3.502713203430176,0.9947230219841005,2.5079901218414307,0.205870121717453,0.8494076728820801,0.8494076728820801,0.0,203.88624572753903,208.0,59947.046875,0.0,3669.677978515625,1.0,278.8584899902344,282.9255065917969,295.8055114746094,299.66961669921875,293.1499938964844,293.1499938964844,279.1499938964844,38423.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348215460777284,1.0,0.0,0.0,3.522535562515259,3.5225589275360107,8.279499752461561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.0087890625,0.0,1413.4312744140625,1895.4371337890625,0.0,3725.255126953125,0.8790623545646667,1.0,0.0,3.0,1.0,0.0
18200940,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8071717619895935,0.3747643530368805,0.3405365943908691,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9710126519203186,0.6485332250595093,0.6153960227966309,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9672406911849976,0.6414136290550232,0.449158102273941,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.854261040687561,0.4495722353458404,0.4287785291671753,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6957115530967712,0.236902967095375,1.085229516029358,285.0088806152344,284.95001220703125,302.04998779296875,292.838623046875,298.5721435546875,297.1936950683594,285.0080261230469,1.0,0.6644342541694641,0.3778949677944183,0.3778949677944183,1.0,1.0,-3.505685567855835,0.993851602077484,2.511833906173706,0.2041306942701339,0.9408009052276612,0.9408009052276612,0.0,205.4414825439453,211.0,59466.625,0.0,3686.312744140625,1.0,279.1414794921875,283.0390014648437,295.8124694824219,299.57977294921875,293.1499938964844,293.1499938964844,278.8500061035156,33154.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260652661323548,1.0,0.0,0.0,3.647911787033081,3.647935390472412,8.879366077962914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.671875,0.0,1509.5712890625,1895.4371337890625,0.0,3645.0234375,0.9028445482254028,1.0,0.0,3.0,1.0,0.0
