time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201000,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8071717619895935,0.3747643530368805,0.3405365943908691,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9710126519203186,0.6485332250595093,0.6153960227966309,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9672406911849976,0.6414136290550232,0.449158102273941,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.854261040687561,0.4495722353458404,0.4287785291671753,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6957115530967712,0.236902967095375,1.085229516029358,285.0088806152344,284.95001220703125,302.04998779296875,292.838623046875,298.5721435546875,297.1936950683594,285.0080261230469,1.0,0.6644342541694641,0.3778949677944183,0.3778949677944183,1.0,1.0,-3.505685567855835,0.993851602077484,2.511833906173706,0.2041306942701339,0.9408009052276612,0.9408009052276612,0.0,205.4414825439453,211.0,59466.625,0.0,3686.312744140625,1.0,279.1414794921875,283.0390014648437,295.8124694824219,299.57977294921875,293.1499938964844,293.1499938964844,278.8500061035156,33154.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260652661323548,1.0,0.0,0.0,3.647911787033081,3.647935390472412,8.879366077962914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.671875,0.0,1509.5712890625,1895.4371337890625,0.0,3645.0234375,0.9028445482254028,1.0,0.0,3.0,1.0,0.0
18201060,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.803865909576416,0.3739449977874756,0.3401491045951843,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.966966450214386,0.6468977928161621,0.6142712235450745,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9643297791481018,0.6422199606895447,0.4500276148319244,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8512876033782959,0.4492905139923095,0.4288452267646789,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6931809186935425,0.2368037700653076,1.0859568119049072,284.9091186523437,284.95001220703125,302.04998779296875,292.875732421875,298.5649719238281,297.1878356933594,284.9097900390625,1.0,0.6658679842948914,0.3771804273128509,0.3771804273128509,1.0,1.0,-3.5058767795562744,0.991750717163086,2.5141260623931885,0.2019992619752884,0.8553051948547363,0.8553051948547363,0.0,208.21327209472656,214.0,60244.7578125,0.0,3703.384765625,1.0,278.8582763671875,282.9151611328125,295.8959045410156,299.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,38254.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339008927345276,1.0,0.0,0.0,3.548737049102783,3.548760414123535,8.403127367273555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.166015625,0.0,1439.799072265625,1895.4371337890625,0.0,3716.844482421875,0.8846492171287537,1.0,0.0,3.0,1.0,0.0
18201120,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.803865909576416,0.3739449977874756,0.3401491045951843,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.966966450214386,0.6468977928161621,0.6142712235450745,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9643297791481018,0.6422199606895447,0.4500276148319244,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8512876033782959,0.4492905139923095,0.4288452267646789,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6931809186935425,0.2368037700653076,1.0859568119049072,284.9091186523437,284.95001220703125,302.04998779296875,292.875732421875,298.5649719238281,297.1878356933594,284.9097900390625,1.0,0.6658679842948914,0.3771804273128509,0.3771804273128509,1.0,1.0,-3.5058767795562744,0.991750717163086,2.5141260623931885,0.2019992619752884,0.8553051948547363,0.8553051948547363,0.0,208.21327209472656,214.0,60244.7578125,0.0,3703.384765625,1.0,278.8582763671875,282.9151611328125,295.8959045410156,299.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,38254.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339008927345276,1.0,0.0,0.0,3.548737049102783,3.548760414123535,8.403127367273555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.166015625,0.0,1439.799072265625,1895.4371337890625,0.0,3716.844482421875,0.8846492171287537,1.0,0.0,3.0,1.0,0.0
18201180,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8011956810951233,0.3739878833293915,0.3400633037090301,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9634618759155272,0.6462159752845764,0.6134693622589111,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9620755910873412,0.6441152095794678,0.4512076675891876,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8488568067550659,0.4496597647666931,0.429097443819046,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6910642981529236,0.2370357811450958,1.0869109630584717,285.0049133300781,284.95001220703125,302.04998779296875,292.9051513671875,298.5632629394531,297.1894226074219,285.0041198730469,1.0,0.6674180030822754,0.3764659166336059,0.3764659166336059,1.0,1.0,-3.5076708793640137,0.9901747107505798,2.517496109008789,0.1998251527547836,0.9447483420372008,0.9447483420372008,0.0,210.7292938232422,217.0,59688.96484375,0.0,3722.90771484375,1.0,279.14166259765625,283.0318603515625,295.883544921875,299.6716613769531,293.1499938964844,293.1499938964844,278.8500061035156,33255.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260048270225524,1.0,0.0,0.0,3.668241024017334,3.668264627456665,8.978607866083621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.7353515625,0.0,1532.9190673828125,1895.4371337890625,0.0,3644.4677734375,0.9075278043746948,1.0,0.0,3.0,1.0,0.0
18201240,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8011956810951233,0.3739878833293915,0.3400633037090301,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9634618759155272,0.6462159752845764,0.6134693622589111,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9620755910873412,0.6441152095794678,0.4512076675891876,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8488568067550659,0.4496597647666931,0.429097443819046,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6910642981529236,0.2370357811450958,1.0869109630584717,285.0049133300781,284.95001220703125,302.04998779296875,292.9051513671875,298.5632629394531,297.1894226074219,285.0041198730469,1.0,0.6674180030822754,0.3764659166336059,0.3764659166336059,1.0,1.0,-3.5076708793640137,0.9901747107505798,2.517496109008789,0.1998251527547836,0.9447483420372008,0.9447483420372008,0.0,210.7292938232422,217.0,59688.96484375,0.0,3722.90771484375,1.0,279.14166259765625,283.0318603515625,295.883544921875,299.6716613769531,293.1499938964844,293.1499938964844,278.8500061035156,33255.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260048270225524,1.0,0.0,0.0,3.668241024017334,3.668264627456665,8.978607866083621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.7353515625,0.0,1532.9190673828125,1895.4371337890625,0.0,3644.4677734375,0.9075278043746948,1.0,0.0,3.0,1.0,0.0
18201300,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7997336983680725,0.3736034333705902,0.3400100767612457,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9615362882614136,0.6454282999038696,0.6130691766738892,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9607635140419006,0.6445105671882629,0.4517616331577301,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8475390076637268,0.4495377540588379,0.4292382001876831,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6899327039718628,0.2370008677244186,1.0875332355499268,284.8813171386719,284.95001220703125,302.04998779296875,292.916748046875,298.5600280761719,297.1869506835937,284.8799743652344,1.0,0.6682615280151367,0.3761086463928222,0.3761086463928222,1.0,1.0,-3.508716583251953,0.9894272685050964,2.519289255142212,0.1988805681467056,0.8599560856819153,0.8599560856819153,0.0,212.13546752929688,217.0,60590.7890625,0.0,3733.921142578125,1.0,278.89776611328125,282.8841247558594,295.9493408203125,299.9024963378906,293.1499938964844,293.1499938964844,278.8500061035156,37518.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321970343589784,1.0,0.0,0.0,3.637259721755981,3.637283802032471,8.827585133985849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.4482421875,0.0,1530.359375,1895.4371337890625,0.0,3701.26318359375,0.9013574719429016,1.0,0.0,3.0,1.0,0.0
18201360,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7974780797958374,0.3730883598327636,0.3396176993846893,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9587215781211852,0.6444747447967529,0.6122572422027588,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9585466384887696,0.6447564363479614,0.4519767761230469,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8455250859260559,0.4492759704589844,0.429080992937088,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.688156008720398,0.2368621975183487,1.087363600730896,284.9047546386719,284.95001220703125,302.04998779296875,292.9261779785156,298.5558166503906,297.1831359863281,284.9059753417969,1.0,0.668969452381134,0.3757859468460083,0.3757859468460083,1.0,1.0,-3.5071358680725098,0.9879181385040284,2.519217729568481,0.1977168470621109,0.8561093211174011,0.8561093211174011,0.0,213.9412536621093,220.0,60396.828125,0.0,3740.828125,1.0,278.8578186035156,282.9091186523437,295.94891357421875,299.855224609375,293.1499938964844,293.1499938964844,279.1499938964844,38547.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342445731163024,1.0,0.0,0.0,3.561824083328247,3.561847686767578,8.46521970743197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.947265625,0.0,1455.86669921875,1895.4371337890625,0.0,3719.985107421875,0.8877474665641785,1.0,0.0,3.0,1.0,0.0
18201420,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.794657826423645,0.373084008693695,0.3394834697246551,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9548561573028564,0.6437260508537292,0.6113845705986023,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9559903144836426,0.6465300917625427,0.4530637264251709,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8429766893386841,0.4495785534381866,0.4292658567428589,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6858956217765808,0.2370506823062896,1.0881184339523315,285.00225830078125,284.95001220703125,302.04998779296875,292.9380187988281,298.55419921875,297.1845092773437,285.0010986328125,1.0,0.6705431938171387,0.375140517950058,0.375140517950058,1.0,1.0,-3.508353471755981,0.9863570928573608,2.521996259689331,0.1957012116909027,0.9449324011802672,0.9449324011802672,0.0,216.6663055419922,223.0,59788.2890625,0.0,3760.19580078125,1.0,279.142578125,283.02764892578125,295.9179382324219,299.7188415527344,293.1499938964844,293.1499938964844,278.8500061035156,33344.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266929626464844,1.0,0.0,0.0,3.679601669311523,3.6796255111694336,9.034308732225328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6767578125,0.0,1546.318359375,1895.4371337890625,0.0,3650.792236328125,0.909850001335144,1.0,0.0,3.0,1.0,0.0
18201480,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.794657826423645,0.373084008693695,0.3394834697246551,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9548561573028564,0.6437260508537292,0.6113845705986023,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9559903144836426,0.6465300917625427,0.4530637264251709,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8429766893386841,0.4495785534381866,0.4292658567428589,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6858956217765808,0.2370506823062896,1.0881184339523315,285.00225830078125,284.95001220703125,302.04998779296875,292.9380187988281,298.55419921875,297.1845092773437,285.0010986328125,1.0,0.6705431938171387,0.375140517950058,0.375140517950058,1.0,1.0,-3.508353471755981,0.9863570928573608,2.521996259689331,0.1957012116909027,0.9449324011802672,0.9449324011802672,0.0,216.6663055419922,223.0,59788.2890625,0.0,3760.19580078125,1.0,279.142578125,283.02764892578125,295.9179382324219,299.7188415527344,293.1499938964844,293.1499938964844,278.8500061035156,33344.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266929626464844,1.0,0.0,0.0,3.679601669311523,3.6796255111694336,9.034308732225328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6767578125,0.0,1546.318359375,1895.4371337890625,0.0,3650.792236328125,0.909850001335144,1.0,0.0,3.0,1.0,0.0
18201540,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7909746170043945,0.3721411824226379,0.3390029370784759,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9499335289001464,0.6419265866279602,0.6101207137107849,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9523364305496216,0.6470426917076111,0.4537490904331207,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8397130370140076,0.4491347074508667,0.4291964173316955,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.683014452457428,0.2368459701538086,1.08844256401062,284.903564453125,284.95001220703125,302.04998779296875,292.9400329589844,298.5469055175781,297.1782531738281,284.9043273925781,1.0,0.6720799207687378,0.3744950890541076,0.3744950890541076,1.0,1.0,-3.507395029067993,0.9840695858001708,2.5233254432678223,0.1936817765235901,0.8557800650596619,0.8557800650596619,0.0,219.97000122070312,226.0,60445.140625,0.0,3777.609130859375,1.0,278.8581237792969,282.9071960449219,295.96435546875,299.8794250488281,293.1499938964844,293.1499938964844,279.1499938964844,38572.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353447556495668,1.0,0.0,0.0,3.5671069622039795,3.5671305656433105,8.490349046041956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.130859375,0.0,1461.695068359375,1895.4371337890625,0.0,3730.0322265625,0.8889644145965576,1.0,0.0,3.0,1.0,0.0
18201600,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7909746170043945,0.3721411824226379,0.3390029370784759,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9499335289001464,0.6419265866279602,0.6101207137107849,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9523364305496216,0.6470426917076111,0.4537490904331207,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8397130370140076,0.4491347074508667,0.4291964173316955,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.683014452457428,0.2368459701538086,1.08844256401062,284.903564453125,284.95001220703125,302.04998779296875,292.9400329589844,298.5469055175781,297.1782531738281,284.9043273925781,1.0,0.6720799207687378,0.3744950890541076,0.3744950890541076,1.0,1.0,-3.507395029067993,0.9840695858001708,2.5233254432678223,0.1936817765235901,0.8557800650596619,0.8557800650596619,0.0,219.97000122070312,226.0,60445.140625,0.0,3777.609130859375,1.0,278.8581237792969,282.9071960449219,295.96435546875,299.8794250488281,293.1499938964844,293.1499938964844,279.1499938964844,38572.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353447556495668,1.0,0.0,0.0,3.5671069622039795,3.5671305656433105,8.490349046041956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.130859375,0.0,1461.695068359375,1895.4371337890625,0.0,3730.0322265625,0.8889644145965576,1.0,0.0,3.0,1.0,0.0
18201660,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7882274389266968,0.3720941841602325,0.3388418555259704,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9459971785545348,0.6411195397377014,0.6092068552970886,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9497411847114564,0.6486939191818237,0.4547609090805053,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8372533917427063,0.4493808448314667,0.4293374121189117,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6808190941810608,0.2370111346244812,1.089113712310791,285.0009765625,284.95001220703125,302.04998779296875,292.9349975585937,298.5453491210937,297.1795654296875,285.00018310546875,1.0,0.6736223697662354,0.3738992214202881,0.3738992214202881,1.0,1.0,-3.508287191390991,0.9825427532196044,2.5257444381713867,0.1918027997016906,0.9433788657188416,0.9433788657188416,0.0,222.7288360595703,229.0,59775.0546875,0.0,3796.380615234375,1.0,279.1417541503906,283.0274353027344,295.91650390625,299.7214050292969,293.1499938964844,293.1499938964844,278.8500061035156,33496.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281023144721984,1.0,0.0,0.0,3.6777501106262207,3.677773952484131,9.025217764246918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.2275390625,0.0,1545.388671875,1895.4371337890625,0.0,3663.734619140625,0.9098334312438964,1.0,0.0,3.0,1.0,0.0
18201720,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7882274389266968,0.3720941841602325,0.3388418555259704,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9459971785545348,0.6411195397377014,0.6092068552970886,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9497411847114564,0.6486939191818237,0.4547609090805053,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8372533917427063,0.4493808448314667,0.4293374121189117,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6808190941810608,0.2370111346244812,1.089113712310791,285.0009765625,284.95001220703125,302.04998779296875,292.9349975585937,298.5453491210937,297.1795654296875,285.00018310546875,1.0,0.6736223697662354,0.3738992214202881,0.3738992214202881,1.0,1.0,-3.508287191390991,0.9825427532196044,2.5257444381713867,0.1918027997016906,0.9433788657188416,0.9433788657188416,0.0,222.7288360595703,229.0,59775.0546875,0.0,3796.380615234375,1.0,279.1417541503906,283.0274353027344,295.91650390625,299.7214050292969,293.1499938964844,293.1499938964844,278.8500061035156,33496.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281023144721984,1.0,0.0,0.0,3.6777501106262207,3.677773952484131,9.025217764246918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.2275390625,0.0,1545.388671875,1895.4371337890625,0.0,3663.734619140625,0.9098334312438964,1.0,0.0,3.0,1.0,0.0
18201780,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7846552729606628,0.371117889881134,0.3383253812789917,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9410380125045776,0.639274537563324,0.6078922152519226,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9460680484771729,0.6490882635116577,0.4553602337837219,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8341136574745178,0.4488863945007324,0.4292159676551819,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6780402064323425,0.2367884665727615,1.0893468856811523,284.9032592773437,284.95001220703125,302.04998779296875,292.9263916015625,298.5383605957031,297.1734924316406,284.9040222167969,1.0,0.6751164793968201,0.3733033239841461,0.3733033239841461,1.0,1.0,-3.506948947906494,0.9802794456481934,2.526669502258301,0.1899139732122421,0.8542625904083252,0.8542625904083252,0.0,226.05340576171875,232.0,60391.53515625,0.0,3812.95849609375,1.0,278.8581237792969,282.908203125,295.9497375488281,299.8644714355469,293.1499938964844,293.1499938964844,279.1499938964844,38656.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365078806877136,1.0,0.0,0.0,3.5630815029144287,3.56310510635376,8.471196792925184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.775390625,0.0,1458.0064697265625,1895.4371337890625,0.0,3740.644287109375,0.888143002986908,1.0,0.0,3.0,1.0,0.0
18201840,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7846552729606628,0.371117889881134,0.3383253812789917,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9410380125045776,0.639274537563324,0.6078922152519226,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9460680484771729,0.6490882635116577,0.4553602337837219,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8341136574745178,0.4488863945007324,0.4292159676551819,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6780402064323425,0.2367884665727615,1.0893468856811523,284.9032592773437,284.95001220703125,302.04998779296875,292.9263916015625,298.5383605957031,297.1734924316406,284.9040222167969,1.0,0.6751164793968201,0.3733033239841461,0.3733033239841461,1.0,1.0,-3.506948947906494,0.9802794456481934,2.526669502258301,0.1899139732122421,0.8542625904083252,0.8542625904083252,0.0,226.05340576171875,232.0,60391.53515625,0.0,3812.95849609375,1.0,278.8581237792969,282.908203125,295.9497375488281,299.8644714355469,293.1499938964844,293.1499938964844,279.1499938964844,38656.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365078806877136,1.0,0.0,0.0,3.5630815029144287,3.56310510635376,8.471196792925184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.775390625,0.0,1458.0064697265625,1895.4371337890625,0.0,3740.644287109375,0.888143002986908,1.0,0.0,3.0,1.0,0.0
18201900,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7829912304878235,0.3710171580314636,0.3380753099918365,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9386781454086304,0.63877272605896,0.6072283387184143,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9443700313568116,0.649794340133667,0.4556750059127807,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8326412439346313,0.4489233791828155,0.4291298389434814,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6767148971557617,0.2368164807558059,1.0892890691757202,285.0123291015625,284.95001220703125,302.04998779296875,292.9208374023437,298.5370483398437,297.1734924316406,285.0131530761719,1.0,0.6758041381835938,0.3730053603649139,0.3730053603649139,1.0,1.0,-3.5060484409332275,0.979078471660614,2.5269699096679688,0.1888239830732345,0.9300867319107056,0.9300867319107056,0.0,227.6098022460937,232.0,59594.70703125,0.0,3820.041015625,1.0,279.0996398925781,283.0391540527344,295.8923645019531,299.6514892578125,293.1499938964844,293.1499938964844,279.1499938964844,34165.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308492541313172,1.0,0.0,0.0,3.61041522026062,3.610438585281372,8.697763860254781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.1474609375,0.0,1475.99658203125,1895.4371337890625,0.0,3688.9228515625,0.8967031240463257,1.0,0.0,3.0,1.0,0.0
18201960,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7819930911064148,0.3710337579250335,0.3381282687187195,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.937096357345581,0.6384170651435852,0.6069283485412598,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9434607625007628,0.6506227254867554,0.4562863409519195,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8317400813102722,0.4490809142589569,0.4293063580989837,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6759268045425415,0.2369372993707656,1.0899407863616943,284.9999694824219,284.95001220703125,302.04998779296875,292.9145202636719,298.53680419921875,297.1747741699219,284.998779296875,1.0,0.6766141653060913,0.3727190494537353,0.3727190494537353,1.0,1.0,-3.50748062133789,0.9786688685417176,2.5288116931915283,0.188052624464035,0.9409880042076112,0.9409880042076112,0.0,228.824462890625,235.0,59701.4375,0.0,3830.906982421875,1.0,279.1426696777344,283.0276794433594,295.8944702148437,299.6968078613281,293.1499938964844,293.1499938964844,278.8500061035156,33473.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290410876274108,1.0,0.0,0.0,3.674373626708984,3.674397468566896,9.008654728859256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.2890625,0.0,1541.422119140625,1895.4371337890625,0.0,3672.348388671875,0.9087923765182496,1.0,0.0,3.0,1.0,0.0
18202020,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7785671949386597,0.3700245022773742,0.3375866413116455,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.932209610939026,0.6365289688110352,0.6055771708488464,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9398297667503356,0.6508970260620117,0.456809401512146,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8287316560745239,0.448537141084671,0.4291419386863708,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6732790470123291,0.2367002665996551,1.0901174545288086,284.9034118652344,284.95001220703125,302.04998779296875,292.899658203125,298.530029296875,297.1689453125,284.9041748046875,1.0,0.6780645847320557,0.3721463978290558,0.3721463978290558,1.0,1.0,-3.50585675239563,0.9763813614845276,2.529475450515747,0.186226800084114,0.8524311780929565,0.8524311780929565,0.0,232.14358520507807,238.0,60290.51171875,0.0,3846.71826171875,1.0,278.8581848144531,282.9104309082031,295.9228210449219,299.83270263671875,293.1499938964844,293.1499938964844,279.1499938964844,38698.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374547004699708,1.0,0.0,0.0,3.555246114730835,3.555269718170166,8.433981975031202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3505859375,0.0,1449.9508056640625,1895.4371337890625,0.0,3749.27587890625,0.886447548866272,1.0,0.0,3.0,1.0,0.0
18202080,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7785671949386597,0.3700245022773742,0.3375866413116455,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.932209610939026,0.6365289688110352,0.6055771708488464,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9398297667503356,0.6508970260620117,0.456809401512146,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8287316560745239,0.448537141084671,0.4291419386863708,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6732790470123291,0.2367002665996551,1.0901174545288086,284.9034118652344,284.95001220703125,302.04998779296875,292.899658203125,298.530029296875,297.1689453125,284.9041748046875,1.0,0.6780645847320557,0.3721463978290558,0.3721463978290558,1.0,1.0,-3.50585675239563,0.9763813614845276,2.529475450515747,0.186226800084114,0.8524311780929565,0.8524311780929565,0.0,232.14358520507807,238.0,60290.51171875,0.0,3846.71826171875,1.0,278.8581848144531,282.9104309082031,295.9228210449219,299.83270263671875,293.1499938964844,293.1499938964844,279.1499938964844,38698.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374547004699708,1.0,0.0,0.0,3.555246114730835,3.555269718170166,8.433981975031202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3505859375,0.0,1449.9508056640625,1895.4371337890625,0.0,3749.27587890625,0.886447548866272,1.0,0.0,3.0,1.0,0.0
18202140,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7760137319564819,0.3699007034301758,0.3373633325099945,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9283490180969238,0.6356201767921448,0.6045765280723572,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9372529983520508,0.6523094773292542,0.4576586782932281,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8264456391334534,0.4486789405345917,0.429190456867218,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6712659597396851,0.2368337959051132,1.090661644935608,284.9991149902344,284.95001220703125,302.04998779296875,292.882080078125,298.52850341796875,297.1701965332031,284.9983215332031,1.0,0.6795194745063782,0.3715737760066986,0.3715737760066986,1.0,1.0,-3.506110668182373,0.9747146368026732,2.53139591217041,0.1843945831060409,0.9381638169288636,0.9381638169288636,0.0,234.9103240966797,241.0,59586.796875,0.0,3863.94189453125,1.0,279.14166259765625,283.029541015625,295.8630065917969,299.6592102050781,293.1499938964844,293.1499938964844,278.8500061035156,33569.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300824403762816,1.0,0.0,0.0,3.664041996002197,3.6640658378601074,8.958064654507325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.9814453125,0.0,1530.593994140625,1895.4371337890625,0.0,3681.89697265625,0.906799614429474,1.0,0.0,3.0,1.0,0.0
18202200,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7760137319564819,0.3699007034301758,0.3373633325099945,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9283490180969238,0.6356201767921448,0.6045765280723572,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9372529983520508,0.6523094773292542,0.4576586782932281,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8264456391334534,0.4486789405345917,0.429190456867218,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6712659597396851,0.2368337959051132,1.090661644935608,284.9991149902344,284.95001220703125,302.04998779296875,292.882080078125,298.52850341796875,297.1701965332031,284.9983215332031,1.0,0.6795194745063782,0.3715737760066986,0.3715737760066986,1.0,1.0,-3.506110668182373,0.9747146368026732,2.53139591217041,0.1843945831060409,0.9381638169288636,0.9381638169288636,0.0,234.9103240966797,241.0,59586.796875,0.0,3863.94189453125,1.0,279.14166259765625,283.029541015625,295.8630065917969,299.6592102050781,293.1499938964844,293.1499938964844,278.8500061035156,33569.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300824403762816,1.0,0.0,0.0,3.664041996002197,3.6640658378601074,8.958064654507325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.9814453125,0.0,1530.593994140625,1895.4371337890625,0.0,3681.89697265625,0.906799614429474,1.0,0.0,3.0,1.0,0.0
18202260,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7729848027229309,0.368926465511322,0.3368492126464844,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.923971712589264,0.6338242888450623,0.6033064126968384,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9339622259140016,0.652441143989563,0.4580839276313782,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8237659335136414,0.4481264948844909,0.4290112853050232,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6689430475234985,0.2366017699241638,1.0908182859420776,284.90118408203125,284.95001220703125,302.04998779296875,292.8635559082031,298.5223388671875,297.1649475097656,284.9021911621094,1.0,0.6808342933654785,0.37105393409729,0.37105393409729,1.0,1.0,-3.50445818901062,0.9725769758224488,2.531881093978882,0.182742178440094,0.8507988452911377,0.8507988452911377,0.0,237.97515869140625,241.0,60171.8515625,0.0,3878.13525390625,1.0,278.8605651855469,282.9111328125,295.889892578125,299.7973327636719,293.1499938964844,293.1499938964844,278.8500061035156,38886.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384230971336364,1.0,0.0,0.0,3.5497610569000244,3.5497846603393555,8.407977247770759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.4130859375,0.0,1445.482177734375,1895.4371337890625,0.0,3758.0966796875,0.8854373097419739,1.0,0.0,3.0,1.0,0.0
18202320,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7727115750312805,0.3688608407974243,0.3367868363857269,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.923586130142212,0.6336930394172668,0.6031790971755981,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9336590766906738,0.6524665951728821,0.4580952227115631,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8235234022140503,0.4480874836444855,0.4289752840995788,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6687296032905579,0.2365829050540924,1.0907633304595947,284.9031982421875,284.95001220703125,302.04998779296875,292.86199951171875,298.5219116210937,297.16461181640625,284.9041442871094,1.0,0.6809232234954834,0.3710131049156189,0.3710131049156189,1.0,1.0,-3.504133701324463,0.9723466634750366,2.531787157058716,0.1825801730155944,0.8498800992965698,0.8498800992965698,0.0,238.2322540283203,244.0,60146.30078125,0.0,3878.859130859375,1.0,278.8583984375,282.9132080078125,295.8854675292969,299.78790283203125,293.1499938964844,293.1499938964844,279.1499938964844,38785.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384762048721312,1.0,0.0,0.0,3.544197559356689,3.5442209243774414,8.381642260246736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.107421875,0.0,1438.848876953125,1895.4371337890625,0.0,3758.580078125,0.884025514125824,1.0,0.0,3.0,1.0,0.0
18202380,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7702512741088867,0.368698388338089,0.3365316092967987,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9198546409606934,0.6327357888221741,0.6021366119384766,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9311099648475648,0.6537579298019409,0.4588611125946045,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.821290910243988,0.4481774568557739,0.4289774894714355,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6668030619621277,0.2367011457681656,1.0912472009658811,284.9978942871094,284.95001220703125,302.04998779296875,292.8397827148437,298.5203552246094,297.1658020019531,284.9970397949219,1.0,0.6823344826698303,0.3704524636268616,0.3704524636268616,1.0,1.0,-3.504070281982422,0.9706110954284668,2.533459186553955,0.1807647049427032,0.9345662593841552,0.9345662593841552,0.0,241.00103759765625,247.0,59437.34375,0.0,3895.2890625,1.0,279.1416015625,283.0311584472656,295.8209533691406,299.6089172363281,293.1499938964844,293.1499938964844,278.8500061035156,33601.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931152880191803,1.0,0.0,0.0,3.65339732170105,3.653420925140381,8.906091011340322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.9443359375,0.0,1518.9891357421875,1895.4371337890625,0.0,3691.703857421875,0.9043660759925842,1.0,0.0,3.0,1.0,0.0
18202440,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7702512741088867,0.368698388338089,0.3365316092967987,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9198546409606934,0.6327357888221741,0.6021366119384766,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9311099648475648,0.6537579298019409,0.4588611125946045,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.821290910243988,0.4481774568557739,0.4289774894714355,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6668030619621277,0.2367011457681656,1.0912472009658811,284.9978942871094,284.95001220703125,302.04998779296875,292.8397827148437,298.5203552246094,297.1658020019531,284.9970397949219,1.0,0.6823344826698303,0.3704524636268616,0.3704524636268616,1.0,1.0,-3.504070281982422,0.9706110954284668,2.533459186553955,0.1807647049427032,0.9345662593841552,0.9345662593841552,0.0,241.00103759765625,247.0,59437.34375,0.0,3895.2890625,1.0,279.1416015625,283.0311584472656,295.8209533691406,299.6089172363281,293.1499938964844,293.1499938964844,278.8500061035156,33601.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931152880191803,1.0,0.0,0.0,3.65339732170105,3.653420925140381,8.906091011340322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.9443359375,0.0,1518.9891357421875,1895.4371337890625,0.0,3691.703857421875,0.9043660759925842,1.0,0.0,3.0,1.0,0.0
18202500,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7689692974090576,0.3682194054126739,0.3363921642303467,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9179366827011108,0.631823718547821,0.601614236831665,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.929738223552704,0.6538476943969727,0.4592092931270599,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8201315402984619,0.4479194581508636,0.4289913177490234,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6658340096473694,0.2366149276494979,1.0916481018066406,284.87701416015625,284.95001220703125,302.04998779296875,292.8279113769531,298.5176086425781,297.1636962890625,284.8761291503906,1.0,0.6830837726593018,0.3701721429824829,0.3701721429824829,1.0,1.0,-3.5041987895965576,0.969788372516632,2.534410238265991,0.1799985021352768,0.849534809589386,0.849534809589386,0.0,242.4812927246093,247.0,60229.2265625,0.0,3904.469970703125,1.0,278.8982238769531,282.8883361816406,295.8623046875,299.8076477050781,293.1499938964844,293.1499938964844,278.8500061035156,38080.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937474012374878,1.0,0.0,0.0,3.611114263534546,3.611138343811035,8.701132401256473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.9248046875,0.0,1505.7330322265625,1895.4371337890625,0.0,3749.45166015625,0.8958473801612854,1.0,0.0,3.0,1.0,0.0
18202560,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.767082691192627,0.367629200220108,0.3359276950359344,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9153156280517578,0.6307728886604309,0.6007031798362732,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9275906085968018,0.6537992358207703,0.4592185914516449,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8184349536895752,0.4475404322147369,0.4287184476852417,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6643834710121155,0.23643758893013,1.0912902355194092,284.9037475585937,284.95001220703125,302.04998779296875,292.81561279296875,298.5140075683594,297.1605224609375,284.90484619140625,1.0,0.6836952567100525,0.3699117004871368,0.3699117004871368,1.0,1.0,-3.501798629760742,0.9682053327560424,2.5335934162139893,0.1789877861738205,0.8472626209259033,0.8472626209259033,0.0,244.31825256347656,250.0,59968.03125,0.0,3909.40625,1.0,278.8580322265625,282.9172668457031,295.8394775390625,299.73150634765625,293.1499938964844,293.1499938964844,279.1499938964844,38881.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939591944217682,1.0,0.0,0.0,3.529727935791016,3.529751300811768,8.313344324051286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.333984375,0.0,1424.2806396484375,1895.4371337890625,0.0,3768.73388671875,0.8809416890144348,1.0,0.0,3.0,1.0,0.0
18202620,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7647117376327515,0.3674354255199432,0.3356408476829529,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9117849469184875,0.6297768354415894,0.5996206998825073,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9250836372375488,0.6549795269966125,0.4599014818668365,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8162298202514648,0.4475850462913513,0.4286751449108124,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6625384092330933,0.2365434318780899,1.0917129516601562,284.9964599609375,284.95001220703125,302.04998779296875,292.7898254394531,298.5125732421875,297.16168212890625,284.99530029296875,1.0,0.6850643754005432,0.3693907856941223,0.3693907856941223,1.0,1.0,-3.501420736312866,0.966488480567932,2.534932374954224,0.1772640496492386,0.930492639541626,0.930492639541626,0.0,247.08914184570312,253.0,59263.515625,0.0,3925.04150390625,1.0,279.1423034667969,283.0327453613281,295.7704162597656,299.5483093261719,293.1499938964844,293.1499938964844,278.8500061035156,33554.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322075843811036,1.0,0.0,0.0,3.6421384811401367,3.6421618461608887,8.851282018440543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.4873046875,0.0,1506.183349609375,1895.4371337890625,0.0,3701.359619140625,0.9015489220619202,1.0,0.0,3.0,1.0,0.0
18202680,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7647117376327515,0.3674354255199432,0.3356408476829529,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9117849469184875,0.6297768354415894,0.5996206998825073,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9250836372375488,0.6549795269966125,0.4599014818668365,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8162298202514648,0.4475850462913513,0.4286751449108124,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6625384092330933,0.2365434318780899,1.0917129516601562,284.9964599609375,284.95001220703125,302.04998779296875,292.7898254394531,298.5125732421875,297.16168212890625,284.99530029296875,1.0,0.6850643754005432,0.3693907856941223,0.3693907856941223,1.0,1.0,-3.501420736312866,0.966488480567932,2.534932374954224,0.1772640496492386,0.930492639541626,0.930492639541626,0.0,247.08914184570312,253.0,59263.515625,0.0,3925.04150390625,1.0,279.1423034667969,283.0327453613281,295.7704162597656,299.5483093261719,293.1499938964844,293.1499938964844,278.8500061035156,33554.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322075843811036,1.0,0.0,0.0,3.6421384811401367,3.6421618461608887,8.851282018440543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.4873046875,0.0,1506.183349609375,1895.4371337890625,0.0,3701.359619140625,0.9015489220619202,1.0,0.0,3.0,1.0,0.0
18202740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7616718411445618,0.3663407266139984,0.3350111246109009,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9075645804405212,0.627784013748169,0.5981547832489014,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9216621518135072,0.6549108624458313,0.4601821005344391,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8134057521820068,0.4469066560268402,0.428374707698822,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6602299809455872,0.2362690269947052,1.0917023420333862,284.90460205078125,284.95001220703125,302.04998779296875,292.7626647949219,298.50653076171875,297.1567077636719,284.9052124023437,1.0,0.6863852739334106,0.3688698709011078,0.3688698709011078,1.0,1.0,-3.4988722801208496,0.964058518409729,2.53481388092041,0.1755247712135315,0.8445994257926941,0.8445994257926941,0.0,250.40235900878903,256.0,59783.20703125,0.0,3938.40185546875,1.0,278.85845947265625,282.9212646484375,295.7861328125,299.6663818359375,293.1499938964844,293.1499938964844,279.1499938964844,38771.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406753182411194,1.0,0.0,0.0,3.5163729190826416,3.5163962841033936,8.250555083577638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.8037109375,0.0,1409.498779296875,1895.4371337890625,0.0,3778.58349609375,0.8779178261756897,1.0,0.0,3.0,1.0,0.0
18202800,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7616718411445618,0.3663407266139984,0.3350111246109009,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9075645804405212,0.627784013748169,0.5981547832489014,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9216621518135072,0.6549108624458313,0.4601821005344391,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8134057521820068,0.4469066560268402,0.428374707698822,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6602299809455872,0.2362690269947052,1.0917023420333862,284.90460205078125,284.95001220703125,302.04998779296875,292.7626647949219,298.50653076171875,297.1567077636719,284.9052124023437,1.0,0.6863852739334106,0.3688698709011078,0.3688698709011078,1.0,1.0,-3.4988722801208496,0.964058518409729,2.53481388092041,0.1755247712135315,0.8445994257926941,0.8445994257926941,0.0,250.40235900878903,256.0,59783.20703125,0.0,3938.40185546875,1.0,278.85845947265625,282.9212646484375,295.7861328125,299.6663818359375,293.1499938964844,293.1499938964844,279.1499938964844,38771.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406753182411194,1.0,0.0,0.0,3.5163729190826416,3.5163962841033936,8.250555083577638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.8037109375,0.0,1409.498779296875,1895.4371337890625,0.0,3778.58349609375,0.8779178261756897,1.0,0.0,3.0,1.0,0.0
