time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202860,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7594080567359924,0.3661128878593445,0.3347062170505523,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9043407440185548,0.626747727394104,0.5970494747161865,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9192427396774292,0.6559768319129944,0.4607964754104614,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8112192749977112,0.4469054341316223,0.4282984435558319,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6584787368774414,0.2363623529672622,1.0920943021774292,284.9959411621094,284.95001220703125,302.04998779296875,292.734375,298.5052795410156,297.1578674316406,284.9951171875,1.0,0.6877191662788391,0.3683977425098419,0.3683977425098419,1.0,1.0,-3.498286485671997,0.962418794631958,2.535867691040039,0.173924833536148,0.926490306854248,0.926490306854248,0.0,253.1638641357422,259.0,59065.1171875,0.0,3953.43603515625,1.0,279.141357421875,283.0362854003906,295.71551513671875,299.48077392578125,293.1499938964844,293.1499938964844,278.8500061035156,33624.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333524703979492,1.0,0.0,0.0,3.62546443939209,3.625487804412842,8.770424528847798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7568359375,0.0,1488.388916015625,1895.4371337890625,0.0,3711.83154296875,0.8980990052223206,1.0,0.0,3.0,1.0,0.0
18202920,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7594080567359924,0.3661128878593445,0.3347062170505523,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9043407440185548,0.626747727394104,0.5970494747161865,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9192427396774292,0.6559768319129944,0.4607964754104614,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8112192749977112,0.4469054341316223,0.4282984435558319,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6584787368774414,0.2363623529672622,1.0920943021774292,284.9959411621094,284.95001220703125,302.04998779296875,292.734375,298.5052795410156,297.1578674316406,284.9951171875,1.0,0.6877191662788391,0.3683977425098419,0.3683977425098419,1.0,1.0,-3.498286485671997,0.962418794631958,2.535867691040039,0.173924833536148,0.926490306854248,0.926490306854248,0.0,253.1638641357422,259.0,59065.1171875,0.0,3953.43603515625,1.0,279.141357421875,283.0362854003906,295.71551513671875,299.48077392578125,293.1499938964844,293.1499938964844,278.8500061035156,33624.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333524703979492,1.0,0.0,0.0,3.62546443939209,3.625487804412842,8.770424528847798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7568359375,0.0,1488.388916015625,1895.4371337890625,0.0,3711.83154296875,0.8980990052223206,1.0,0.0,3.0,1.0,0.0
18202980,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7564889788627625,0.365000456571579,0.3340513706207275,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9005050659179688,0.6247346997261047,0.5955529808998108,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9159430861473083,0.6558062434196472,0.4610018730163574,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8083878755569458,0.4461928904056549,0.4279581308364868,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6562735438346863,0.2360807359218597,1.0920307636260986,284.9053955078125,284.95001220703125,302.04998779296875,292.7052917480469,298.4996643066406,297.1532592773437,284.90594482421875,1.0,0.6890029907226562,0.3679255843162536,0.3679255843162536,1.0,1.0,-3.495468616485596,0.9600532054901124,2.5354154109954834,0.1722956597805023,0.8416386246681213,0.8416386246681213,0.0,256.47467041015625,262.0,59572.70703125,0.0,3966.062255859375,1.0,278.85858154296875,282.92596435546875,295.72869873046875,299.5955505371094,293.1499938964844,293.1499938964844,279.1499938964844,38768.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417631030082704,1.0,0.0,0.0,3.5001440048217773,3.50016713142395,8.174574190888961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.6767578125,0.0,1392.6173095703125,1895.4371337890625,0.0,3788.46435546875,0.8743312954902649,1.0,0.0,3.0,1.0,0.0
18203040,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7564889788627625,0.365000456571579,0.3340513706207275,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9005050659179688,0.6247346997261047,0.5955529808998108,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9159430861473083,0.6558062434196472,0.4610018730163574,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8083878755569458,0.4461928904056549,0.4279581308364868,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6562735438346863,0.2360807359218597,1.0920307636260986,284.9053955078125,284.95001220703125,302.04998779296875,292.7052917480469,298.4996643066406,297.1532592773437,284.90594482421875,1.0,0.6890029907226562,0.3679255843162536,0.3679255843162536,1.0,1.0,-3.495468616485596,0.9600532054901124,2.5354154109954834,0.1722956597805023,0.8416386246681213,0.8416386246681213,0.0,256.47467041015625,262.0,59572.70703125,0.0,3966.062255859375,1.0,278.85858154296875,282.92596435546875,295.72869873046875,299.5955505371094,293.1499938964844,293.1499938964844,279.1499938964844,38768.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417631030082704,1.0,0.0,0.0,3.5001440048217773,3.50016713142395,8.174574190888961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.6767578125,0.0,1392.6173095703125,1895.4371337890625,0.0,3788.46435546875,0.8743312954902649,1.0,0.0,3.0,1.0,0.0
18203100,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7551442980766296,0.3648222386837005,0.3337439596652984,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8987167477607727,0.6241382956504822,0.5948160290718079,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.914445698261261,0.6562091708183289,0.4611160457134247,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8070424795150757,0.446119874715805,0.4277769029140472,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6552334427833557,0.2360834330320358,1.091874122619629,285.0101013183594,284.95001220703125,302.04998779296875,292.6905212402344,298.49859619140625,297.1533203125,285.0105285644531,1.0,0.6895946860313416,0.3676895201206207,0.3676895201206207,1.0,1.0,-3.493936777114868,0.958837389945984,2.535099506378174,0.1713464707136154,0.9145374298095704,0.9145374298095704,0.0,258.01416015625,262.0,58784.5625,0.0,3971.37548828125,1.0,279.0981140136719,283.0522766113281,295.662353515625,299.3739013671875,293.1499938964844,293.1499938964844,279.1499938964844,34146.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361582398414612,1.0,0.0,0.0,3.5487210750579834,3.548743724822998,8.40305176552647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.4423828125,0.0,1409.9002685546875,1895.4371337890625,0.0,3737.455322265625,0.8829403519630432,1.0,0.0,3.0,1.0,0.0
18203160,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7543098330497742,0.3647455871105194,0.3337210416793823,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8974794745445251,0.6236672401428223,0.5944175720214844,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9135934710502625,0.6567351222038269,0.4615200459957123,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.806174099445343,0.4461525380611419,0.427844226360321,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6546019911766052,0.2361693978309631,1.0923982858657837,284.994873046875,284.95001220703125,302.04998779296875,292.6756591796875,298.4984436035156,297.1544494628906,284.9936828613281,1.0,0.6903027296066284,0.3674641251564026,0.3674641251564026,1.0,1.0,-3.494625329971313,0.958366632461548,2.5362586975097656,0.1706897318363189,0.9221682548522948,0.9221682548522948,0.0,259.2386169433594,265.0,58860.43359375,0.0,3980.437744140625,1.0,279.1421203613281,283.03875732421875,295.65582275390625,299.408203125,293.1499938964844,293.1499938964844,278.8500061035156,33542.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343661665916444,1.0,0.0,0.0,3.611673831939697,3.61169695854187,8.703828484613041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.6689453125,0.0,1472.7532958984375,1895.4371337890625,0.0,3721.095947265625,0.894724428653717,1.0,0.0,3.0,1.0,0.0
18203220,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7515221834182739,0.3636166155338287,0.3330529630184173,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8937839865684509,0.6216368675231934,0.5929055213928223,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9104426503181458,0.6564091444015503,0.4616294503211975,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8033345341682434,0.4454090297222137,0.4274755716323852,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6525143384933472,0.2358911037445068,1.0923434495925903,284.9061584472656,284.95001220703125,302.04998779296875,292.645751953125,298.4932556152344,297.1503295898437,284.9066467285156,1.0,0.6915560364723206,0.3670133054256439,0.3670133054256439,1.0,1.0,-3.491633653640747,0.9560127854347228,2.535620927810669,0.1690916568040847,0.8386445045471191,0.8386445045471191,0.0,262.5369873046875,268.0,59352.4296875,0.0,3992.509765625,1.0,278.8587341308594,282.93084716796875,295.66900634765625,299.5216064453125,293.1499938964844,293.1499938964844,279.1499938964844,38761.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427861571311952,1.0,0.0,0.0,3.483246326446533,3.483269214630127,8.095835255517159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.2119140625,0.0,1375.1605224609375,1895.4371337890625,0.0,3797.748046875,0.8705992698669434,1.0,0.0,3.0,1.0,0.0
18203280,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7515221834182739,0.3636166155338287,0.3330529630184173,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8937839865684509,0.6216368675231934,0.5929055213928223,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9104426503181458,0.6564091444015503,0.4616294503211975,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8033345341682434,0.4454090297222137,0.4274755716323852,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6525143384933472,0.2358911037445068,1.0923434495925903,284.9061584472656,284.95001220703125,302.04998779296875,292.645751953125,298.4932556152344,297.1503295898437,284.9066467285156,1.0,0.6915560364723206,0.3670133054256439,0.3670133054256439,1.0,1.0,-3.491633653640747,0.9560127854347228,2.535620927810669,0.1690916568040847,0.8386445045471191,0.8386445045471191,0.0,262.5369873046875,268.0,59352.4296875,0.0,3992.509765625,1.0,278.8587341308594,282.93084716796875,295.66900634765625,299.5216064453125,293.1499938964844,293.1499938964844,279.1499938964844,38761.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427861571311952,1.0,0.0,0.0,3.483246326446533,3.483269214630127,8.095835255517159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.2119140625,0.0,1375.1605224609375,1895.4371337890625,0.0,3797.748046875,0.8705992698669434,1.0,0.0,3.0,1.0,0.0
18203340,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.749439001083374,0.3633347153663635,0.3327086269855499,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8908547163009644,0.6205397844314575,0.591754674911499,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9082010388374328,0.6571998000144958,0.4620528817176819,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8011506795883179,0.4453320205211639,0.4273355901241302,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.650934100151062,0.235977753996849,1.0927300453186035,284.994140625,284.95001220703125,302.04998779296875,292.6158752441406,298.4921875,297.151611328125,284.9933166503906,1.0,0.6928287148475647,0.3665625154972076,0.3665625154972076,1.0,1.0,-3.490633010864258,0.9543115496635436,2.5363216400146484,0.1674858480691909,0.9179342985153198,0.9179342985153198,0.0,265.29364013671875,271.0,58641.421875,0.0,4006.41650390625,1.0,279.14111328125,283.04248046875,295.5965576171875,299.3345031738281,293.1499938964844,293.1499938964844,278.8500061035156,33629.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353830218315125,1.0,0.0,0.0,3.59346079826355,3.5934839248657227,8.616266882199852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2236328125,0.0,1453.709716796875,1895.4371337890625,0.0,3730.381591796875,0.8909115195274353,1.0,0.0,3.0,1.0,0.0
18203400,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.749439001083374,0.3633347153663635,0.3327086269855499,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8908547163009644,0.6205397844314575,0.591754674911499,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9082010388374328,0.6571998000144958,0.4620528817176819,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8011506795883179,0.4453320205211639,0.4273355901241302,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.650934100151062,0.235977753996849,1.0927300453186035,284.994140625,284.95001220703125,302.04998779296875,292.6158752441406,298.4921875,297.151611328125,284.9933166503906,1.0,0.6928287148475647,0.3665625154972076,0.3665625154972076,1.0,1.0,-3.490633010864258,0.9543115496635436,2.5363216400146484,0.1674858480691909,0.9179342985153198,0.9179342985153198,0.0,265.29364013671875,271.0,58641.421875,0.0,4006.41650390625,1.0,279.14111328125,283.04248046875,295.5965576171875,299.3345031738281,293.1499938964844,293.1499938964844,278.8500061035156,33629.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353830218315125,1.0,0.0,0.0,3.59346079826355,3.5934839248657227,8.616266882199852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2236328125,0.0,1453.709716796875,1895.4371337890625,0.0,3730.381591796875,0.8909115195274353,1.0,0.0,3.0,1.0,0.0
18203460,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7467553019523621,0.3621927499771118,0.3320184051990509,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8872638940811157,0.6184971928596497,0.5902177095413208,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.905229926109314,0.6567835211753845,0.4620843827724457,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7983738780021667,0.4445618689060211,0.4269330203533172,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6489381790161133,0.235695406794548,1.0926440954208374,284.9068603515625,284.95001220703125,302.04998779296875,292.5862731933594,298.4873046875,297.1479187011719,284.9072265625,1.0,0.694052517414093,0.3661234974861145,0.3661234974861145,1.0,1.0,-3.487412691116333,0.9519222974777222,2.5354902744293213,0.1658705174922943,0.8354724049568176,0.8354724049568176,0.0,268.5931091308594,274.0,59120.65625,0.0,4017.87255859375,1.0,278.8588562011719,282.935791015625,295.609130859375,299.4465026855469,293.1499938964844,293.1499938964844,279.1499938964844,38757.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436862468719482,1.0,0.0,0.0,3.4656546115875244,3.465677261352539,8.014267791622842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.70654296875,0.0,1357.1737060546875,1895.4371337890625,0.0,3805.908935546875,0.8667120933532715,1.0,0.0,3.0,1.0,0.0
18203520,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7467553019523621,0.3621927499771118,0.3320184051990509,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8872638940811157,0.6184971928596497,0.5902177095413208,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.905229926109314,0.6567835211753845,0.4620843827724457,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7983738780021667,0.4445618689060211,0.4269330203533172,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6489381790161133,0.235695406794548,1.0926440954208374,284.9068603515625,284.95001220703125,302.04998779296875,292.5862731933594,298.4873046875,297.1479187011719,284.9072265625,1.0,0.694052517414093,0.3661234974861145,0.3661234974861145,1.0,1.0,-3.487412691116333,0.9519222974777222,2.5354902744293213,0.1658705174922943,0.8354724049568176,0.8354724049568176,0.0,268.5931091308594,274.0,59120.65625,0.0,4017.87255859375,1.0,278.8588562011719,282.935791015625,295.609130859375,299.4465026855469,293.1499938964844,293.1499938964844,279.1499938964844,38757.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436862468719482,1.0,0.0,0.0,3.4656546115875244,3.465677261352539,8.014267791622842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.70654296875,0.0,1357.1737060546875,1895.4371337890625,0.0,3805.908935546875,0.8667120933532715,1.0,0.0,3.0,1.0,0.0
18203580,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7447543740272522,0.3618882596492767,0.3316584527492523,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8844252228736877,0.617377758026123,0.5890519618988037,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9031411409378052,0.6574781537055969,0.4624482095241546,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7962456345558167,0.4444544315338135,0.4267677664756775,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6474297046661377,0.2357733696699142,1.0930025577545166,284.9931945800781,284.95001220703125,302.04998779296875,292.5572509765625,298.48638916015625,297.1493835449219,284.9924011230469,1.0,0.6952996850013733,0.3656845092773437,0.3656845092773437,1.0,1.0,-3.4862396717071533,0.9502037167549132,2.5360357761383057,0.1642572581768036,0.913450300693512,0.913450300693512,0.0,271.3482360839844,277.0,58413.60546875,0.0,4031.304443359375,1.0,279.1409606933594,283.0458374023437,295.537353515625,299.2601928710937,293.1499938964844,293.1499938964844,278.8500061035156,33634.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361711740493774,1.0,0.0,0.0,3.5762555599212646,3.5762784481048584,8.533956474821025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2001953125,0.0,1435.3232421875,1895.4371337890625,0.0,3737.573486328125,0.8870537877082825,1.0,0.0,3.0,1.0,0.0
18203640,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7447543740272522,0.3618882596492767,0.3316584527492523,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8844252228736877,0.617377758026123,0.5890519618988037,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9031411409378052,0.6574781537055969,0.4624482095241546,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7962456345558167,0.4444544315338135,0.4267677664756775,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6474297046661377,0.2357733696699142,1.0930025577545166,284.9931945800781,284.95001220703125,302.04998779296875,292.5572509765625,298.48638916015625,297.1493835449219,284.9924011230469,1.0,0.6952996850013733,0.3656845092773437,0.3656845092773437,1.0,1.0,-3.4862396717071533,0.9502037167549132,2.5360357761383057,0.1642572581768036,0.913450300693512,0.913450300693512,0.0,271.3482360839844,277.0,58413.60546875,0.0,4031.304443359375,1.0,279.1409606933594,283.0458374023437,295.537353515625,299.2601928710937,293.1499938964844,293.1499938964844,278.8500061035156,33634.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361711740493774,1.0,0.0,0.0,3.5762555599212646,3.5762784481048584,8.533956474821025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2001953125,0.0,1435.3232421875,1895.4371337890625,0.0,3737.573486328125,0.8870537877082825,1.0,0.0,3.0,1.0,0.0
18203700,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7436951398849487,0.3613526821136474,0.3314571976661682,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8829400539398193,0.6164034008979797,0.5884549021720886,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9020245671272278,0.6572700142860413,0.4625914096832275,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7951275706291199,0.4441057443618774,0.426688402891159,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6466581225395203,0.235666885972023,1.0933012962341309,284.8777770996094,284.95001220703125,302.04998779296875,292.54302978515625,298.48443603515625,297.1481018066406,284.8775634765625,1.0,0.6959617733955383,0.3654650151729584,0.3654650151729584,1.0,1.0,-3.4857218265533447,0.9493609070777892,2.5363609790802,0.1635697185993194,0.8312184810638428,0.8312184810638428,0.0,272.8337097167969,277.0,59122.44140625,0.0,4038.823486328125,1.0,278.90008544921875,282.910400390625,295.57635498046875,299.4512634277344,293.1499938964844,293.1499938964844,278.8500061035156,38432.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423808455467224,1.0,0.0,0.0,3.52561092376709,3.5256340503692627,8.293961855088128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.3701171875,0.0,1416.713623046875,1895.4371337890625,0.0,3794.07080078125,0.8770114779472351,1.0,0.0,3.0,1.0,0.0
18203760,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7421770691871643,0.3607331216335296,0.3309570252895355,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8809542655944824,0.6153302192687988,0.5875076055526733,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9003461599349976,0.6569174528121948,0.4623940587043762,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7935463786125183,0.443662941455841,0.4263448715209961,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6455242037773132,0.2354853004217147,1.092892050743103,284.9075622558594,284.95001220703125,302.04998779296875,292.529052734375,298.481689453125,297.14581298828125,284.9083557128906,1.0,0.6964969038963318,0.3652639389038086,0.3652639389038086,1.0,1.0,-3.482839584350586,0.9478141069412231,2.535025358200073,0.1626506596803665,0.8322342038154602,0.8322342038154602,0.0,274.6434936523437,280.0,58867.44140625,0.0,4042.235107421875,1.0,278.8587341308594,282.94158935546875,295.5517578125,299.37274169921875,293.1499938964844,293.1499938964844,279.1499938964844,38876.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443780183792114,1.0,0.0,0.0,3.4454236030578613,3.445446252822876,7.920973530417541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.58935546875,0.0,1337.5703125,1895.4371337890625,0.0,3812.1767578125,0.8623629212379456,1.0,0.0,3.0,1.0,0.0
18203820,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7402265071868896,0.3604022860527038,0.3305718004703522,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8781834244728088,0.6141927242279053,0.5863245129585266,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8982452750205994,0.657370388507843,0.462601751089096,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7914511561393738,0.4435253739356994,0.4261506199836731,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6440649628639221,0.2355548292398452,1.09321129322052,284.99176025390625,284.95001220703125,302.04998779296875,292.50201416015625,298.4808959960937,297.1472473144531,284.9906311035156,1.0,0.6977110505104065,0.364861786365509,0.364861786365509,1.0,1.0,-3.4813449382781982,0.946107804775238,2.5352373123168945,0.1610899120569229,0.9088049530982972,0.9088049530982972,0.0,277.4179992675781,283.0,58187.66796875,0.0,4054.9326171875,1.0,279.1415710449219,283.0482788085937,295.4808959960937,299.188720703125,293.1499938964844,293.1499938964844,278.8500061035156,33565.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936668872833252,1.0,0.0,0.0,3.560962915420532,3.560985565185547,8.461126412839803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.16015625,0.0,1418.5751953125,1895.4371337890625,0.0,3742.1123046875,0.8833038210868835,1.0,0.0,3.0,1.0,0.0
18203880,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7402265071868896,0.3604022860527038,0.3305718004703522,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8781834244728088,0.6141927242279053,0.5863245129585266,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8982452750205994,0.657370388507843,0.462601751089096,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7914511561393738,0.4435253739356994,0.4261506199836731,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6440649628639221,0.2355548292398452,1.09321129322052,284.99176025390625,284.95001220703125,302.04998779296875,292.50201416015625,298.4808959960937,297.1472473144531,284.9906311035156,1.0,0.6977110505104065,0.364861786365509,0.364861786365509,1.0,1.0,-3.4813449382781982,0.946107804775238,2.5352373123168945,0.1610899120569229,0.9088049530982972,0.9088049530982972,0.0,277.4179992675781,283.0,58187.66796875,0.0,4054.9326171875,1.0,279.1415710449219,283.0482788085937,295.4808959960937,299.188720703125,293.1499938964844,293.1499938964844,278.8500061035156,33565.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936668872833252,1.0,0.0,0.0,3.560962915420532,3.560985565185547,8.461126412839803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.16015625,0.0,1418.5751953125,1895.4371337890625,0.0,3742.1123046875,0.8833038210868835,1.0,0.0,3.0,1.0,0.0
18203940,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7377263903617859,0.3592270910739898,0.3298496305942535,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8748143315315247,0.6121346950531006,0.5847657322883606,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8954189419746399,0.656574547290802,0.46237513422966,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7888110280036926,0.4427064955234527,0.425699919462204,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6422314643859863,0.2352591305971145,1.0930664539337158,284.9083557128906,284.95001220703125,302.04998779296875,292.47637939453125,298.4763488769531,297.1438293457031,284.9086303710937,1.0,0.6988705396652222,0.3644596636295318,0.3644596636295318,1.0,1.0,-3.4776206016540527,0.9436776638031006,2.533942937850952,0.159485325217247,0.8291839361190796,0.8291839361190796,0.0,280.7213439941406,286.0,58642.3671875,0.0,4065.037841796875,1.0,278.8591613769531,282.9462890625,295.49810791015625,299.3031616210937,293.1499938964844,293.1499938964844,279.1499938964844,38732.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447758793830872,1.0,0.0,0.0,3.4292166233062744,3.42923903465271,7.846629159757867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.330078125,0.0,1320.33984375,1895.4371337890625,0.0,3815.779541015625,0.8586583733558655,1.0,0.0,3.0,1.0,0.0
18204000,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7377263903617859,0.3592270910739898,0.3298496305942535,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8748143315315247,0.6121346950531006,0.5847657322883606,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8954189419746399,0.656574547290802,0.46237513422966,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7888110280036926,0.4427064955234527,0.425699919462204,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6422314643859863,0.2352591305971145,1.0930664539337158,284.9083557128906,284.95001220703125,302.04998779296875,292.47637939453125,298.4763488769531,297.1438293457031,284.9086303710937,1.0,0.6988705396652222,0.3644596636295318,0.3644596636295318,1.0,1.0,-3.4776206016540527,0.9436776638031006,2.533942937850952,0.159485325217247,0.8291839361190796,0.8291839361190796,0.0,280.7213439941406,286.0,58642.3671875,0.0,4065.037841796875,1.0,278.8591613769531,282.9462890625,295.49810791015625,299.3031616210937,293.1499938964844,293.1499938964844,279.1499938964844,38732.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447758793830872,1.0,0.0,0.0,3.4292166233062744,3.42923903465271,7.846629159757867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.330078125,0.0,1320.33984375,1895.4371337890625,0.0,3815.779541015625,0.8586583733558655,1.0,0.0,3.0,1.0,0.0
18204060,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7358441948890686,0.3588683009147644,0.3294505774974823,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8721414804458618,0.6109753251075745,0.5835760831832886,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8933202028274536,0.656863808631897,0.4624668955802917,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7867760062217712,0.4425368309020996,0.4254848659038543,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6408362984657288,0.2353174090385437,1.093360185623169,284.99169921875,284.95001220703125,302.04998779296875,292.45245361328125,298.4757385253906,297.145263671875,284.9909362792969,1.0,0.7000510096549988,0.3641053438186645,0.3641053438186645,1.0,1.0,-3.4759068489074707,0.9420453310012816,2.5338616371154785,0.1580265611410141,0.904832124710083,0.904832124710083,0.0,283.48858642578125,289.0,57954.17578125,0.0,4077.09814453125,1.0,279.1406555175781,283.0530090332031,295.4310913085937,299.1225280761719,293.1499938964844,293.1499938964844,278.8500061035156,33630.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369680285453796,1.0,0.0,0.0,3.5412368774414062,3.541259527206421,8.36764513678645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.001953125,0.0,1398.2947998046875,1895.4371337890625,0.0,3744.83984375,0.879199206829071,1.0,0.0,3.0,1.0,0.0
18204120,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7358441948890686,0.3588683009147644,0.3294505774974823,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8721414804458618,0.6109753251075745,0.5835760831832886,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8933202028274536,0.656863808631897,0.4624668955802917,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7867760062217712,0.4425368309020996,0.4254848659038543,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6408362984657288,0.2353174090385437,1.093360185623169,284.99169921875,284.95001220703125,302.04998779296875,292.45245361328125,298.4757385253906,297.145263671875,284.9909362792969,1.0,0.7000510096549988,0.3641053438186645,0.3641053438186645,1.0,1.0,-3.4759068489074707,0.9420453310012816,2.5338616371154785,0.1580265611410141,0.904832124710083,0.904832124710083,0.0,283.48858642578125,289.0,57954.17578125,0.0,4077.09814453125,1.0,279.1406555175781,283.0530090332031,295.4310913085937,299.1225280761719,293.1499938964844,293.1499938964844,278.8500061035156,33630.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369680285453796,1.0,0.0,0.0,3.5412368774414062,3.541259527206421,8.36764513678645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.001953125,0.0,1398.2947998046875,1895.4371337890625,0.0,3744.83984375,0.879199206829071,1.0,0.0,3.0,1.0,0.0
18204180,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7334260940551758,0.3576867580413818,0.3287129402160644,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8688939809799194,0.6089184284210205,0.5820069313049316,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8905484676361084,0.6559923887252808,0.4621694386005401,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7842143774032593,0.4417025148868561,0.4250110685825348,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6390793323516846,0.235016331076622,1.093172550201416,284.9092102050781,284.95001220703125,302.04998779296875,292.4305419921875,298.47174072265625,297.14227294921875,284.9093933105469,1.0,0.7011799216270447,0.3637510240077972,0.3637510240077972,1.0,1.0,-3.4719862937927246,0.9397025108337402,2.5322837829589844,0.1565277874469757,0.8261995315551758,0.8261995315551758,0.0,286.7802429199219,292.0,58407.00390625,0.0,4086.58544921875,1.0,278.8593139648437,282.9515686035156,295.451416015625,299.2401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38704.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448723196983336,1.0,0.0,0.0,3.411295413970948,3.411317586898804,7.764830343148788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.580078125,0.0,1302.3704833984375,1895.4371337890625,0.0,3816.652587890625,0.8546866178512573,1.0,0.0,3.0,1.0,0.0
18204240,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7334260940551758,0.3576867580413818,0.3287129402160644,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8688939809799194,0.6089184284210205,0.5820069313049316,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8905484676361084,0.6559923887252808,0.4621694386005401,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7842143774032593,0.4417025148868561,0.4250110685825348,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6390793323516846,0.235016331076622,1.093172550201416,284.9092102050781,284.95001220703125,302.04998779296875,292.4305419921875,298.47174072265625,297.14227294921875,284.9093933105469,1.0,0.7011799216270447,0.3637510240077972,0.3637510240077972,1.0,1.0,-3.4719862937927246,0.9397025108337402,2.5322837829589844,0.1565277874469757,0.8261995315551758,0.8261995315551758,0.0,286.7802429199219,292.0,58407.00390625,0.0,4086.58544921875,1.0,278.8593139648437,282.9515686035156,295.451416015625,299.2401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38704.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448723196983336,1.0,0.0,0.0,3.411295413970948,3.411317586898804,7.764830343148788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.580078125,0.0,1302.3704833984375,1895.4371337890625,0.0,3816.652587890625,0.8546866178512573,1.0,0.0,3.0,1.0,0.0
18204300,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7323160767555237,0.3574563264846802,0.3283741772174835,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8673899173736572,0.6082823872566223,0.5812525153160095,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8892858624458313,0.6560487151145935,0.4620504975318908,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7830273509025574,0.4415617287158966,0.4247772991657257,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6382542848587036,0.2350043505430221,1.0929807424545288,285.008544921875,284.95001220703125,302.04998779296875,292.42041015625,298.4710388183594,297.142578125,285.00860595703125,1.0,0.7017037868499756,0.3635738790035248,0.3635738790035248,1.0,1.0,-3.470010280609131,0.9385322332382202,2.5314781665802,0.1556645929813385,0.8958702683448792,0.8958702683448792,0.0,288.3038330078125,292.0,57664.24609375,0.0,4090.566162109375,1.0,279.09588623046875,283.0715637207031,295.38934326171875,299.0257568359375,293.1499938964844,293.1499938964844,279.1499938964844,34009.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389781951904296,1.0,0.0,0.0,3.4629149436950684,3.4629366397857666,8.001601941032277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5908203125,0.0,1320.6890869140625,1895.4371337890625,0.0,3763.149658203125,0.8637411594390869,1.0,0.0,3.0,1.0,0.0
18204360,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7315981388092041,0.3573116660118103,0.3282976150512695,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8663132786750793,0.6077471971511841,0.5808048248291016,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.888493001461029,0.6562135219573975,0.4622106254100799,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7822370529174805,0.4415113925933838,0.4247746765613556,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6377387642860413,0.2350664287805557,1.0934258699417114,284.9906921386719,284.95001220703125,302.04998779296875,292.4108581542969,298.47119140625,297.1437683105469,284.98956298828125,1.0,0.7023357152938843,0.3634063303470611,0.3634063303470611,1.0,1.0,-3.4701027870178223,0.9380500316619872,2.532052755355835,0.155071809887886,0.9006001949310303,0.9006001949310303,0.0,289.543701171875,295.0,57735.9765625,0.0,4098.1552734375,1.0,279.1413269042969,283.0558166503906,295.3877258300781,299.0639953613281,293.1499938964844,293.1499938964844,278.8500061035156,33529.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368261694908142,1.0,0.0,0.0,3.526280641555786,3.5263028144836426,8.297113254229771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5380859375,0.0,1381.970458984375,1895.4371337890625,0.0,3743.54638671875,0.8755446076393127,1.0,0.0,3.0,1.0,0.0
18204420,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.72925865650177,0.3561239838600158,0.3275559842586517,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8631964921951294,0.6056903600692749,0.5792369842529297,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8858035802841187,0.6552883982658386,0.4618773758411407,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7797648906707764,0.4406633973121643,0.4242887496948242,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6360594630241394,0.2347609549760818,1.0932199954986572,284.9100036621094,284.95001220703125,302.04998779296875,292.3937683105469,298.4674987792969,297.1411437988281,284.91015625,1.0,0.7034452557563782,0.3630712032318115,0.3630712032318115,1.0,1.0,-3.466099500656128,0.9357420802116394,2.530357360839844,0.1536202579736709,0.8234422206878662,0.8234422206878662,0.0,292.8198547363281,298.0,58182.046875,0.0,4107.29150390625,1.0,278.8594970703125,282.9566650390625,295.41375732421875,299.1866149902344,293.1499938964844,293.1499938964844,279.1499938964844,38675.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445897936820984,1.0,0.0,0.0,3.394167900085449,3.3941900730133057,7.687054903726676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.787109375,0.0,1285.351318359375,1895.4371337890625,0.0,3814.0947265625,0.8508853912353516,1.0,0.0,3.0,1.0,0.0
18204480,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.72925865650177,0.3561239838600158,0.3275559842586517,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8631964921951294,0.6056903600692749,0.5792369842529297,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8858035802841187,0.6552883982658386,0.4618773758411407,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7797648906707764,0.4406633973121643,0.4242887496948242,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6360594630241394,0.2347609549760818,1.0932199954986572,284.9100036621094,284.95001220703125,302.04998779296875,292.3937683105469,298.4674987792969,297.1411437988281,284.91015625,1.0,0.7034452557563782,0.3630712032318115,0.3630712032318115,1.0,1.0,-3.466099500656128,0.9357420802116394,2.530357360839844,0.1536202579736709,0.8234422206878662,0.8234422206878662,0.0,292.8198547363281,298.0,58182.046875,0.0,4107.29150390625,1.0,278.8594970703125,282.9566650390625,295.41375732421875,299.1866149902344,293.1499938964844,293.1499938964844,279.1499938964844,38675.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445897936820984,1.0,0.0,0.0,3.394167900085449,3.3941900730133057,7.687054903726676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.787109375,0.0,1285.351318359375,1895.4371337890625,0.0,3814.0947265625,0.8508853912353516,1.0,0.0,3.0,1.0,0.0
18204540,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7274821400642395,0.3557316958904266,0.3271343410015106,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8607152700424194,0.6045060753822327,0.5780333280563354,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8838043808937073,0.6554428935050964,0.461882621049881,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7778542041778564,0.4404516816139221,0.4240404963493347,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6347754001617432,0.2348040044307708,1.0934593677520752,284.99072265625,284.95001220703125,302.04998779296875,292.3795166015625,298.4670104980469,297.1426086425781,284.9900207519531,1.0,0.7045847177505493,0.3627361059188843,0.3627361059188843,1.0,1.0,-3.46413254737854,0.9340953230857848,2.5300371646881104,0.1521934568881988,0.8972399234771729,0.8972399234771729,0.0,295.5769958496094,301.0,57524.1640625,0.0,4118.5751953125,1.0,279.1403503417969,283.0603332519531,295.35614013671875,299.0170288085937,293.1499938964844,293.1499938964844,279.45001220703125,33606.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936383068561554,1.0,0.0,0.0,3.508053779602051,3.5080759525299072,8.211562203541689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.89404296875,0.0,1363.6922607421875,1895.4371337890625,0.0,3739.50634765625,0.8717522621154785,1.0,0.0,3.0,1.0,0.0
18204600,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7274821400642395,0.3557316958904266,0.3271343410015106,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8607152700424194,0.6045060753822327,0.5780333280563354,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8838043808937073,0.6554428935050964,0.461882621049881,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7778542041778564,0.4404516816139221,0.4240404963493347,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6347754001617432,0.2348040044307708,1.0934593677520752,284.99072265625,284.95001220703125,302.04998779296875,292.3795166015625,298.4670104980469,297.1426086425781,284.9900207519531,1.0,0.7045847177505493,0.3627361059188843,0.3627361059188843,1.0,1.0,-3.46413254737854,0.9340953230857848,2.5300371646881104,0.1521934568881988,0.8972399234771729,0.8972399234771729,0.0,295.5769958496094,301.0,57524.1640625,0.0,4118.5751953125,1.0,279.1403503417969,283.0603332519531,295.35614013671875,299.0170288085937,293.1499938964844,293.1499938964844,279.45001220703125,33606.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936383068561554,1.0,0.0,0.0,3.508053779602051,3.5080759525299072,8.211562203541689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.89404296875,0.0,1363.6922607421875,1895.4371337890625,0.0,3739.50634765625,0.8717522621154785,1.0,0.0,3.0,1.0,0.0
18204660,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7261511087417603,0.355565994977951,0.3270540833473205,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8587234616279602,0.6036069989204407,0.5772519111633301,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8823238015174866,0.6558886766433716,0.4622390568256378,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7764145731925964,0.4404903054237366,0.424138456583023,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6338993310928345,0.2350548803806305,1.09487783908844,285.04473876953125,284.95001220703125,302.04998779296875,292.368408203125,298.4681701660156,297.1460266113281,285.04229736328125,1.0,0.7059857845306396,0.3624123036861419,0.3624123036861419,1.0,1.0,-3.4653468132019043,0.9334957599639891,2.531851053237915,0.1511763483285904,0.9978634119033812,0.9978634119033812,0.0,298.1083984375,304.0,57138.73828125,0.0,4136.68017578125,1.0,279.4411315917969,283.1328430175781,295.35040283203125,298.9704895019531,293.1499938964844,293.1499938964844,279.1499938964844,31125.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301853775978088,1.0,0.0,0.0,3.703381776809693,3.703405380249024,9.151457334155566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.4326171875,0.0,1556.367919921875,1895.4371337890625,0.0,3682.840576171875,0.913793683052063,1.0,0.0,3.0,1.0,0.0
