time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204720,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7261511087417603,0.355565994977951,0.3270540833473205,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8587234616279602,0.6036069989204407,0.5772519111633301,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8823238015174866,0.6558886766433716,0.4622390568256378,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7764145731925964,0.4404903054237366,0.424138456583023,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6338993310928345,0.2350548803806305,1.09487783908844,285.04473876953125,284.95001220703125,302.04998779296875,292.368408203125,298.4681701660156,297.1460266113281,285.04229736328125,1.0,0.7059857845306396,0.3624123036861419,0.3624123036861419,1.0,1.0,-3.4653468132019043,0.9334957599639891,2.531851053237915,0.1511763483285904,0.9978634119033812,0.9978634119033812,0.0,298.1083984375,304.0,57138.73828125,0.0,4136.68017578125,1.0,279.4411315917969,283.1328430175781,295.35040283203125,298.9704895019531,293.1499938964844,293.1499938964844,279.1499938964844,31125.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301853775978088,1.0,0.0,0.0,3.703381776809693,3.703405380249024,9.151457334155566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.4326171875,0.0,1556.367919921875,1895.4371337890625,0.0,3682.840576171875,0.913793683052063,1.0,0.0,3.0,1.0,0.0
18204780,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7235997915267944,0.3540478348731994,0.3261691033840179,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8554697632789612,0.601216197013855,0.5755504369735718,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8793822526931763,0.6544395685195923,0.4617022275924682,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7737870216369629,0.4393874108791351,0.4235609769821167,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6321431994438171,0.2346377074718475,1.0946662425994873,284.8890686035156,284.95001220703125,302.04998779296875,292.3607177734375,298.4635314941406,297.14208984375,284.89013671875,1.0,0.707160234451294,0.3620884716510772,0.3620884716510772,1.0,1.0,-3.460654020309448,0.9310007095336914,2.529653310775757,0.1497750729322433,0.8793939352035522,0.8793939352035522,0.0,301.7308349609375,307.0,58054.2890625,0.0,4146.01904296875,1.0,279.1567077636719,282.9535217285156,295.39794921875,299.156982421875,293.1499938964844,293.1499938964844,279.45001220703125,37704.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417740106582642,1.0,0.0,0.0,3.6530001163482666,3.653024435043335,8.904153787625546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.609375,0.0,1549.2762451171875,1895.4371337890625,0.0,3788.563232421875,0.9068684577941896,1.0,0.0,3.0,1.0,0.0
18204840,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7235997915267944,0.3540478348731994,0.3261691033840179,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8554697632789612,0.601216197013855,0.5755504369735718,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8793822526931763,0.6544395685195923,0.4617022275924682,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7737870216369629,0.4393874108791351,0.4235609769821167,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6321431994438171,0.2346377074718475,1.0946662425994873,284.8890686035156,284.95001220703125,302.04998779296875,292.3607177734375,298.4635314941406,297.14208984375,284.89013671875,1.0,0.707160234451294,0.3620884716510772,0.3620884716510772,1.0,1.0,-3.460654020309448,0.9310007095336914,2.529653310775757,0.1497750729322433,0.8793939352035522,0.8793939352035522,0.0,301.7308349609375,307.0,58054.2890625,0.0,4146.01904296875,1.0,279.1567077636719,282.9535217285156,295.39794921875,299.156982421875,293.1499938964844,293.1499938964844,279.45001220703125,37704.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417740106582642,1.0,0.0,0.0,3.6530001163482666,3.653024435043335,8.904153787625546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.609375,0.0,1549.2762451171875,1895.4371337890625,0.0,3788.563232421875,0.9068684577941896,1.0,0.0,3.0,1.0,0.0
18204900,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7222712635993958,0.3536561727523803,0.3256398439407348,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8538142442703247,0.6004087328910828,0.5745851993560791,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8778738975524902,0.6542246341705322,0.4613414108753204,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7724201083183289,0.4390946626663208,0.4231533706188202,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6311824917793274,0.2345311492681503,1.0940271615982056,285.00396728515625,284.95001220703125,302.04998779296875,292.3582458496094,298.4620361328125,297.141357421875,285.00555419921875,1.0,0.7076091170310974,0.3619265854358673,0.3619265854358673,1.0,1.0,-3.4571564197540283,0.9293936491012572,2.5277628898620605,0.1488136053085327,0.9551964402198792,0.9551964402198792,0.0,303.482666015625,307.0,57171.53515625,0.0,4147.38037109375,1.0,279.4016418457031,283.0920104980469,295.3359680175781,298.9392395019531,293.1499938964844,293.1499938964844,279.45001220703125,34026.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363621473312378,1.0,0.0,0.0,3.695725679397583,3.6957499980926514,9.113658734349884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.16259765625,0.0,1569.6890869140625,1895.4371337890625,0.0,3739.315185546875,0.9155398607254028,1.0,0.0,3.0,1.0,0.0
18204960,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.721496045589447,0.3534765839576721,0.3254832923412323,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8527379631996155,0.5998368859291077,0.5740480422973633,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.877020537853241,0.6542883515357971,0.4613803923130035,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7715958952903748,0.4389933943748474,0.4230623543262481,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6306307315826416,0.2345544993877411,1.0941987037658691,284.99639892578125,284.95001220703125,302.04998779296875,292.35675048828125,298.4618835449219,297.14208984375,284.9951477050781,1.0,0.7081738114356995,0.3617783784866333,0.3617783784866333,1.0,1.0,-3.456462144851685,0.9287195801734924,2.527742385864258,0.1481976062059402,0.967578113079071,0.967578113079071,0.0,304.7806701660156,310.0,57235.23046875,0.0,4153.2626953125,1.0,279.4433288574219,283.084716796875,295.3372497558594,298.97930908203125,293.1499938964844,293.1499938964844,279.1499938964844,33421.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343063831329346,1.0,0.0,0.0,3.758408784866333,3.75843358039856,9.425433518117644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.515625,0.0,1637.2901611328125,1895.4371337890625,0.0,3720.549560546875,0.9276827573776244,1.0,0.0,3.0,1.0,0.0
18205020,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7191540002822876,0.3521229326725006,0.3246432244777679,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8498077392578125,0.5976060628890991,0.5723730325698853,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8743953704833984,0.6530188918113708,0.4608625173568725,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7692204713821411,0.4379716217517853,0.4224551320075989,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6290000677108765,0.2341347634792328,1.093601107597351,284.88775634765625,284.95001220703125,302.04998779296875,292.35675048828125,298.4579162597656,297.138916015625,284.8894348144531,1.0,0.7091609835624695,0.36148202419281,0.36148202419281,1.0,1.0,-3.451374053955078,0.9261863827705384,2.525187492370605,0.14682237803936,0.8638973236083984,0.8638973236083984,0.0,308.08746337890625,298.0,57840.9609375,0.0,4159.6689453125,1.0,279.15673828125,282.9570617675781,295.37908935546875,299.124755859375,293.1499938964844,293.1499938964844,279.45001220703125,39197.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425328969955444,1.0,0.0,0.0,3.6352288722991934,3.635253190994263,8.817729622023762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.54345703125,0.0,1540.6212158203125,1895.4371337890625,0.0,3795.450439453125,0.9043708443641664,1.0,0.0,3.0,1.0,0.0
18205080,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7191540002822876,0.3521229326725006,0.3246432244777679,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8498077392578125,0.5976060628890991,0.5723730325698853,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8743953704833984,0.6530188918113708,0.4608625173568725,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7692204713821411,0.4379716217517853,0.4224551320075989,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6290000677108765,0.2341347634792328,1.093601107597351,284.88775634765625,284.95001220703125,302.04998779296875,292.35675048828125,298.4579162597656,297.138916015625,284.8894348144531,1.0,0.7091609835624695,0.36148202419281,0.36148202419281,1.0,1.0,-3.451374053955078,0.9261863827705384,2.525187492370605,0.14682237803936,0.8638973236083984,0.8638973236083984,0.0,308.08746337890625,298.0,57840.9609375,0.0,4159.6689453125,1.0,279.15673828125,282.9570617675781,295.37908935546875,299.124755859375,293.1499938964844,293.1499938964844,279.45001220703125,39197.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425328969955444,1.0,0.0,0.0,3.6352288722991934,3.635253190994263,8.817729622023762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.54345703125,0.0,1540.6212158203125,1895.4371337890625,0.0,3795.450439453125,0.9043708443641664,1.0,0.0,3.0,1.0,0.0
18205140,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7206854820251465,0.351772278547287,0.3239043951034546,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8515405058860779,0.5964598655700684,0.570828914642334,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8768501877784729,0.6531058549880981,0.4605249762535095,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.771182119846344,0.4377566277980804,0.4218477308750152,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.630530834197998,0.234169065952301,1.0922428369522097,284.9985046386719,284.95001220703125,302.04998779296875,292.36102294921875,298.45733642578125,297.1404113769531,284.9977722167969,1.0,0.706066370010376,0.3611856698989868,0.3611856698989868,1.0,1.0,-3.445851802825928,0.9235241413116456,2.5223276615142822,0.1452465951442718,0.955388367176056,0.955388367176056,0.0,303.71063232421875,286.0,57005.375,0.0,4119.74365234375,1.0,279.44219970703125,283.09185791015625,295.3325500488281,298.9564514160156,293.1499938964844,293.1499938964844,279.1499938964844,33782.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330570101737976,1.0,0.0,0.0,3.7339351177215576,3.733959674835205,9.303081469624884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.345703125,0.0,1611.6002197265625,1895.4371337890625,0.0,3709.129638671875,0.9226891994476318,1.0,0.0,3.0,1.0,0.0
18205200,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7206854820251465,0.351772278547287,0.3239043951034546,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8515405058860779,0.5964598655700684,0.570828914642334,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8768501877784729,0.6531058549880981,0.4605249762535095,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.771182119846344,0.4377566277980804,0.4218477308750152,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.630530834197998,0.234169065952301,1.0922428369522097,284.9985046386719,284.95001220703125,302.04998779296875,292.36102294921875,298.45733642578125,297.1404113769531,284.9977722167969,1.0,0.706066370010376,0.3611856698989868,0.3611856698989868,1.0,1.0,-3.445851802825928,0.9235241413116456,2.5223276615142822,0.1452465951442718,0.955388367176056,0.955388367176056,0.0,303.71063232421875,286.0,57005.375,0.0,4119.74365234375,1.0,279.44219970703125,283.09185791015625,295.3325500488281,298.9564514160156,293.1499938964844,293.1499938964844,279.1499938964844,33782.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330570101737976,1.0,0.0,0.0,3.7339351177215576,3.733959674835205,9.303081469624884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.345703125,0.0,1611.6002197265625,1895.4371337890625,0.0,3709.129638671875,0.9226891994476318,1.0,0.0,3.0,1.0,0.0
18205260,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.723533570766449,0.3504410684108734,0.3227274715900421,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8550523519515991,0.5942394733428955,0.5687928795814514,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8811842203140259,0.6518204212188721,0.4597215056419372,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7748106122016907,0.4367191195487976,0.4208558201789856,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6332951784133911,0.2337153106927871,1.089739441871643,284.8939208984375,284.95001220703125,302.0492858886719,292.3669738769531,298.453125,297.13726806640625,284.8951416015625,1.0,0.7011202573776245,0.3609510958194732,0.3609510958194732,1.0,1.0,-3.436829328536988,0.9199180603027344,2.516911268234253,0.1437527984380722,0.8577614426612854,0.8577614426612854,0.0,296.0695495605469,274.0,57544.921875,0.0,4051.862548828125,1.0,279.1573791503906,282.9686279296875,295.3846435546875,299.1102294921875,293.1499938964844,293.1499938964844,279.45001220703125,39195.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403864741325378,1.0,0.0,0.0,3.6067259311676025,3.606750011444092,8.679997449689836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.00439453125,0.0,1509.180419921875,1895.4371337890625,0.0,3775.95849609375,0.8981148600578308,1.0,0.0,3.0,1.0,0.0
18205320,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.723533570766449,0.3504410684108734,0.3227274715900421,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8550523519515991,0.5942394733428955,0.5687928795814514,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8811842203140259,0.6518204212188721,0.4597215056419372,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7748106122016907,0.4367191195487976,0.4208558201789856,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6332951784133911,0.2337153106927871,1.089739441871643,284.8939208984375,284.95001220703125,302.0492858886719,292.3669738769531,298.453125,297.13726806640625,284.8951416015625,1.0,0.7011202573776245,0.3609510958194732,0.3609510958194732,1.0,1.0,-3.436829328536988,0.9199180603027344,2.516911268234253,0.1437527984380722,0.8577614426612854,0.8577614426612854,0.0,296.0695495605469,274.0,57544.921875,0.0,4051.862548828125,1.0,279.1573791503906,282.9686279296875,295.3846435546875,299.1102294921875,293.1499938964844,293.1499938964844,279.45001220703125,39195.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403864741325378,1.0,0.0,0.0,3.6067259311676025,3.606750011444092,8.679997449689836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.00439453125,0.0,1509.180419921875,1895.4371337890625,0.0,3775.95849609375,0.8981148600578308,1.0,0.0,3.0,1.0,0.0
18205380,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7276889085769653,0.349842756986618,0.3216339945793152,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8602423667907715,0.5928066372871399,0.5668458342552185,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8873681426048279,0.6515929102897644,0.4590690433979034,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7799479961395264,0.4362055361270904,0.4198291003704071,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6370506882667542,0.2334370464086532,1.0863155126571655,284.997802734375,284.95001220703125,302.047119140625,292.3717956542969,298.4497985839844,297.1358337402344,284.99688720703125,1.0,0.6950469613075256,0.3607165515422821,0.3607165515422821,1.0,1.0,-3.427028179168701,0.9160811305046082,2.510947227478028,0.1419925540685653,0.9462095499038696,0.9462095499038696,0.0,286.2354431152344,262.0,56665.81640625,0.0,3969.55029296875,1.0,279.4420166015625,283.0978698730469,295.3423767089844,298.9459533691406,293.1499938964844,293.1499938964844,279.1499938964844,33801.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307905435562134,1.0,0.0,0.0,3.7055435180664062,3.705567598342896,9.162143896901398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4814453125,0.0,1579.149169921875,1895.4371337890625,0.0,3688.385498046875,0.916294276714325,1.0,0.0,3.0,1.0,0.0
18205440,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7276889085769653,0.349842756986618,0.3216339945793152,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8602423667907715,0.5928066372871399,0.5668458342552185,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8873681426048279,0.6515929102897644,0.4590690433979034,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7799479961395264,0.4362055361270904,0.4198291003704071,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6370506882667542,0.2334370464086532,1.0863155126571655,284.997802734375,284.95001220703125,302.047119140625,292.3717956542969,298.4497985839844,297.1358337402344,284.99688720703125,1.0,0.6950469613075256,0.3607165515422821,0.3607165515422821,1.0,1.0,-3.427028179168701,0.9160811305046082,2.510947227478028,0.1419925540685653,0.9462095499038696,0.9462095499038696,0.0,286.2354431152344,262.0,56665.81640625,0.0,3969.55029296875,1.0,279.4420166015625,283.0978698730469,295.3423767089844,298.9459533691406,293.1499938964844,293.1499938964844,279.1499938964844,33801.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307905435562134,1.0,0.0,0.0,3.7055435180664062,3.705567598342896,9.162143896901398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4814453125,0.0,1579.149169921875,1895.4371337890625,0.0,3688.385498046875,0.916294276714325,1.0,0.0,3.0,1.0,0.0
18205500,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7300020456314087,0.3491410315036773,0.3210587501525879,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8631801605224609,0.5916486978530884,0.5658409595489502,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8908122777938843,0.650906503200531,0.458709180355072,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7828292846679688,0.4356186091899872,0.4192913770675659,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6391642689704895,0.2331091612577438,1.0845030546188354,284.8712463378906,284.95001220703125,302.04547119140625,292.373779296875,298.4467468261719,297.133544921875,284.8695068359375,1.0,0.6917891502380371,0.3605992496013641,0.3605992496013641,1.0,1.0,-3.4218757152557373,0.9140763878822328,2.5077993869781494,0.1412178874015808,0.8567535281181335,0.8567535281181335,0.0,280.9999694824219,262.0,57430.43359375,0.0,3926.061767578125,1.0,279.1970520019531,282.94976806640625,295.4006652832031,299.156494140625,293.1499938964844,293.1499938964844,279.1499938964844,38204.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365090727806092,1.0,0.0,0.0,3.662451028823853,3.6624755859375,8.950286201070412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0126953125,0.0,1563.6153564453125,1895.4371337890625,0.0,3740.655029296875,0.9073408246040344,1.0,0.0,3.0,1.0,0.0
18205560,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7319552302360535,0.3482867479324341,0.3201290369033813,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8657843470573425,0.5903143286705017,0.5644225478172302,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8938592076301575,0.6500166058540344,0.4579646587371826,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7853819727897644,0.4348740875720978,0.4184310138225555,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6410114765167236,0.2326519638299942,1.0817365646362305,284.8949890136719,284.95001220703125,302.04351806640625,292.3755187988281,298.4427795410156,297.1300048828125,284.8963317871094,1.0,0.688263475894928,0.360544353723526,0.360544353723526,1.0,1.0,-3.413796901702881,0.9113179445266724,2.502479076385498,0.1403019577264785,0.8495990037918091,0.8495990037918091,0.0,275.95660400390625,250.0,57086.66015625,0.0,3876.580322265625,1.0,279.1576232910156,282.97918701171875,295.392333984375,299.09185791015625,293.1499938964844,293.1499938964844,279.45001220703125,39402.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379717111587524,1.0,0.0,0.0,3.568355083465576,3.5683789253234863,8.496292593918042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.4453125,0.0,1469.1053466796875,1895.4371337890625,0.0,3753.985595703125,0.8898468017578125,1.0,0.0,3.0,1.0,0.0
18205620,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7373425960540771,0.3475655317306518,0.3188629746437073,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8727309703826904,0.5887142419815063,0.5622522234916687,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9018415808677672,0.6495983600616455,0.4571336805820465,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7920511960983276,0.4341812133789062,0.4171655476093292,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6458731293678284,0.2321684807538986,1.0770344734191897,284.9944152832031,284.95001220703125,302.0384826660156,292.3781433105469,298.4381408691406,297.1274108886719,284.9935302734375,1.0,0.6810603141784668,0.3604345619678497,0.3604345619678497,1.0,1.0,-3.401479482650757,0.9070577025413512,2.49442195892334,0.1387076377868652,0.9340664744377136,0.9340664744377136,0.0,264.6251525878906,238.0,56190.28125,0.0,3780.420654296875,1.0,279.44171142578125,283.10430908203125,295.3474426269531,298.9228515625,293.1499938964844,293.1499938964844,279.1499938964844,33871.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280993938446044,1.0,0.0,0.0,3.667590379714966,3.667614221572876,8.975423497759039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.93359375,0.0,1536.8245849609375,1895.4371337890625,0.0,3663.7080078125,0.907798707485199,1.0,0.0,3.0,1.0,0.0
18205680,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7373425960540771,0.3475655317306518,0.3188629746437073,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8727309703826904,0.5887142419815063,0.5622522234916687,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9018415808677672,0.6495983600616455,0.4571336805820465,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7920511960983276,0.4341812133789062,0.4171655476093292,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6458731293678284,0.2321684807538986,1.0770344734191897,284.9944152832031,284.95001220703125,302.0384826660156,292.3781433105469,298.4381408691406,297.1274108886719,284.9935302734375,1.0,0.6810603141784668,0.3604345619678497,0.3604345619678497,1.0,1.0,-3.401479482650757,0.9070577025413512,2.49442195892334,0.1387076377868652,0.9340664744377136,0.9340664744377136,0.0,264.6251525878906,238.0,56190.28125,0.0,3780.420654296875,1.0,279.44171142578125,283.10430908203125,295.3474426269531,298.9228515625,293.1499938964844,293.1499938964844,279.1499938964844,33871.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280993938446044,1.0,0.0,0.0,3.667590379714966,3.667614221572876,8.975423497759039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.93359375,0.0,1536.8245849609375,1895.4371337890625,0.0,3663.7080078125,0.907798707485199,1.0,0.0,3.0,1.0,0.0
18205740,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7427478432655334,0.3459520936012268,0.3172547221183777,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8798207640647888,0.5861303210258484,0.5596849322319031,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9101573824882508,0.6479042768478394,0.4559028744697571,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7988023161888123,0.432741105556488,0.4156113266944885,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508817672729492,0.2312530279159546,1.071629285812378,284.8974914550781,284.95001220703125,302.0320739746094,292.3796691894531,298.43035888671875,297.121337890625,284.8982238769531,1.0,0.6735441088676453,0.3603247404098511,0.3603247404098511,1.0,1.0,-3.3866167068481445,0.901973307132721,2.4846434593200684,0.1370846629142761,0.8410065770149231,0.8410065770149231,0.0,253.50015258789065,226.0,56545.70703125,0.0,3679.977783203125,1.0,279.1582946777344,282.99237060546875,295.3946228027344,299.0612487792969,293.1499938964844,293.1499938964844,279.45001220703125,39362.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349836707115172,1.0,0.0,0.0,3.5238544940948486,3.52387809753418,8.285700801025087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.380859375,0.0,1421.5926513671875,1895.4371337890625,0.0,3726.7353515625,0.8800500631332397,1.0,0.0,3.0,1.0,0.0
18205800,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7427478432655334,0.3459520936012268,0.3172547221183777,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8798207640647888,0.5861303210258484,0.5596849322319031,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9101573824882508,0.6479042768478394,0.4559028744697571,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7988023161888123,0.432741105556488,0.4156113266944885,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508817672729492,0.2312530279159546,1.071629285812378,284.8974914550781,284.95001220703125,302.0320739746094,292.3796691894531,298.43035888671875,297.121337890625,284.8982238769531,1.0,0.6735441088676453,0.3603247404098511,0.3603247404098511,1.0,1.0,-3.3866167068481445,0.901973307132721,2.4846434593200684,0.1370846629142761,0.8410065770149231,0.8410065770149231,0.0,253.50015258789065,226.0,56545.70703125,0.0,3679.977783203125,1.0,279.1582946777344,282.99237060546875,295.3946228027344,299.0612487792969,293.1499938964844,293.1499938964844,279.45001220703125,39362.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349836707115172,1.0,0.0,0.0,3.5238544940948486,3.52387809753418,8.285700801025087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.380859375,0.0,1421.5926513671875,1895.4371337890625,0.0,3726.7353515625,0.8800500631332397,1.0,0.0,3.0,1.0,0.0
18205860,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7494090795516968,0.3451624810695648,0.3159258961677551,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.888373076915741,0.5844319462776184,0.5574211478233337,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9207225441932678,0.6473531723022461,0.4549832642078399,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.806786298751831,0.4319440126419067,0.4142412543296814,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.65691739320755,0.2306616157293319,1.0663740634918213,284.99188232421875,284.95001220703125,302.0242614746094,292.380126953125,298.4254150390625,297.11871337890625,284.9909362792969,1.0,0.6658339500427246,0.3603397607803345,0.3603397607803345,1.0,1.0,-3.3732144832611084,0.8977271914482117,2.475487232208252,0.1357870399951934,0.9215618968009948,0.9215618968009948,0.0,241.69444274902344,214.0,55645.75,0.0,3579.913818359375,1.0,279.4413757324219,283.1129150390625,295.3484802246094,298.89093017578125,293.1499938964844,293.1499938964844,279.1499938964844,33898.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249462485313416,1.0,0.0,0.0,3.623250961303711,3.623274326324463,8.759717502471176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.6923828125,0.0,1488.0018310546875,1895.4371337890625,0.0,3634.7333984375,0.897782027721405,1.0,0.0,3.0,1.0,0.0
18205920,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7494090795516968,0.3451624810695648,0.3159258961677551,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.888373076915741,0.5844319462776184,0.5574211478233337,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9207225441932678,0.6473531723022461,0.4549832642078399,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.806786298751831,0.4319440126419067,0.4142412543296814,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.65691739320755,0.2306616157293319,1.0663740634918213,284.99188232421875,284.95001220703125,302.0242614746094,292.380126953125,298.4254150390625,297.11871337890625,284.9909362792969,1.0,0.6658339500427246,0.3603397607803345,0.3603397607803345,1.0,1.0,-3.3732144832611084,0.8977271914482117,2.475487232208252,0.1357870399951934,0.9215618968009948,0.9215618968009948,0.0,241.69444274902344,214.0,55645.75,0.0,3579.913818359375,1.0,279.4413757324219,283.1129150390625,295.3484802246094,298.89093017578125,293.1499938964844,293.1499938964844,279.1499938964844,33898.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249462485313416,1.0,0.0,0.0,3.623250961303711,3.623274326324463,8.759717502471176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.6923828125,0.0,1488.0018310546875,1895.4371337890625,0.0,3634.7333984375,0.897782027721405,1.0,0.0,3.0,1.0,0.0
18205980,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7561365365982056,0.3435083031654358,0.3142605125904083,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8970157504081726,0.5817822217941284,0.5547685623168945,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9315611124038696,0.6455602645874023,0.4536649584770202,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8144950866699219,0.430425077676773,0.4125925600528717,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6631253361701965,0.2296617031097412,1.0605069398880005,284.8999328613281,284.95001220703125,302.0150451660156,292.3795166015625,298.4175109863281,297.1128845214844,284.9004821777344,1.0,0.6579253673553467,0.3603547513484955,0.3603547513484955,1.0,1.0,-3.3574059009552,0.8927102088928223,2.464695692062378,0.1344698518514633,0.8321493864059448,0.8321493864059448,0.0,230.3125,202.0,55948.25390625,0.0,3477.41162109375,1.0,279.15869140625,283.00701904296875,295.39373779296875,299.02410888671875,293.1499938964844,293.1499938964844,279.45001220703125,39374.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931695282459259,1.0,0.0,0.0,3.474004030227661,3.474026918411255,8.052929842961021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.67138671875,0.0,1370.06787109375,1895.4371337890625,0.0,3696.67041015625,0.8690878748893738,1.0,0.0,3.0,1.0,0.0
18206040,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7561365365982056,0.3435083031654358,0.3142605125904083,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8970157504081726,0.5817822217941284,0.5547685623168945,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9315611124038696,0.6455602645874023,0.4536649584770202,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8144950866699219,0.430425077676773,0.4125925600528717,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6631253361701965,0.2296617031097412,1.0605069398880005,284.8999328613281,284.95001220703125,302.0150451660156,292.3795166015625,298.4175109863281,297.1128845214844,284.9004821777344,1.0,0.6579253673553467,0.3603547513484955,0.3603547513484955,1.0,1.0,-3.3574059009552,0.8927102088928223,2.464695692062378,0.1344698518514633,0.8321493864059448,0.8321493864059448,0.0,230.3125,202.0,55948.25390625,0.0,3477.41162109375,1.0,279.15869140625,283.00701904296875,295.39373779296875,299.02410888671875,293.1499938964844,293.1499938964844,279.45001220703125,39374.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931695282459259,1.0,0.0,0.0,3.474004030227661,3.474026918411255,8.052929842961021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.67138671875,0.0,1370.06787109375,1895.4371337890625,0.0,3696.67041015625,0.8690878748893738,1.0,0.0,3.0,1.0,0.0
18206100,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7598652839660645,0.3430286049842834,0.3134315013885498,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9017357230186462,0.5808296799659729,0.553438663482666,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9374366402626038,0.6451557874679565,0.4530147314071655,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.818540632724762,0.4299292862415313,0.4117449522018432,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6665157079696655,0.229283720254898,1.0573631525039673,285.0053100585937,284.95001220703125,302.00994873046875,292.3788146972656,298.414306640625,297.1112060546875,285.00592041015625,1.0,0.653867244720459,0.3603622615337372,0.3603622615337372,1.0,1.0,-3.349221706390381,0.8901160955429077,2.4591057300567627,0.1336749345064163,0.903566300868988,0.903566300868988,0.0,224.50401306152344,202.0,55086.57421875,0.0,3425.193359375,1.0,279.3973693847656,283.13525390625,295.33819580078125,298.81158447265625,293.1499938964844,293.1499938964844,279.45001220703125,34482.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246943593025208,1.0,0.0,0.0,3.517301082611084,3.5173234939575195,8.254910994764941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.5390625,0.0,1379.547119140625,1895.4371337890625,0.0,3632.416259765625,0.8763116598129272,1.0,0.0,3.0,1.0,0.0
18206160,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7643855214118958,0.3426500260829925,0.3128739893436432,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9074194431304932,0.5799897909164429,0.5524210333824158,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9442315697669984,0.6448760032653809,0.4526576697826385,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8232252597808838,0.4295310080051422,0.4111337065696716,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6705686450004578,0.2289806753396988,1.0548484325408936,284.9894104003906,284.95001220703125,302.0044860839844,292.3778381347656,298.4119873046875,297.1104431152344,284.9880676269531,1.0,0.6498866081237793,0.3604030907154083,0.3604030907154083,1.0,1.0,-3.34313702583313,0.8882837891578674,2.4548532962799072,0.1332196742296219,0.9090846180915833,0.9090846180915833,0.0,218.3827209472656,190.0,55064.546875,0.0,3376.2353515625,1.0,279.4418029785156,283.12213134765625,295.3449401855469,298.85223388671875,293.1499938964844,293.1499938964844,279.1499938964844,33812.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215404391288756,1.0,0.0,0.0,3.577179193496704,3.577202320098877,8.538364681953681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2509765625,0.0,1437.6114501953125,1895.4371337890625,0.0,3603.36767578125,0.8871635794639587,1.0,0.0,3.0,1.0,0.0
18206220,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7728493809700012,0.3409543633460998,0.3111630380153656,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9188798069953918,0.5772753953933716,0.5496979355812073,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9565457105636596,0.6429840922355652,0.4512630105018616,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8320052623748779,0.4279364645481109,0.409405767917633,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6782857179641724,0.2279059737920761,1.0486140251159668,284.9022216796875,284.95001220703125,301.9925537109375,292.3750915527344,298.4037780761719,297.1049499511719,284.9025573730469,1.0,0.6416798233985901,0.3604846894741058,0.3604846894741058,1.0,1.0,-3.3265604972839355,0.8832097053527832,2.4433507919311523,0.1320410072803497,0.8232164978981018,0.8232164978981018,0.0,206.92431640625,178.0,55314.48046875,0.0,3273.3408203125,1.0,279.1591491699219,283.0223693847656,295.388916015625,298.9807434082031,293.1499938964844,293.1499938964844,279.45001220703125,39359.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282436370849608,1.0,0.0,0.0,3.4217209815979004,3.421743392944336,7.812364515302761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.271484375,0.0,1317.2801513671875,1895.4371337890625,0.0,3665.031494140625,0.8575862646102905,1.0,0.0,3.0,1.0,0.0
18206280,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7728493809700012,0.3409543633460998,0.3111630380153656,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9188798069953918,0.5772753953933716,0.5496979355812073,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9565457105636596,0.6429840922355652,0.4512630105018616,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8320052623748779,0.4279364645481109,0.409405767917633,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6782857179641724,0.2279059737920761,1.0486140251159668,284.9022216796875,284.95001220703125,301.9925537109375,292.3750915527344,298.4037780761719,297.1049499511719,284.9025573730469,1.0,0.6416798233985901,0.3604846894741058,0.3604846894741058,1.0,1.0,-3.3265604972839355,0.8832097053527832,2.4433507919311523,0.1320410072803497,0.8232164978981018,0.8232164978981018,0.0,206.92431640625,178.0,55314.48046875,0.0,3273.3408203125,1.0,279.1591491699219,283.0223693847656,295.388916015625,298.9807434082031,293.1499938964844,293.1499938964844,279.45001220703125,39359.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282436370849608,1.0,0.0,0.0,3.4217209815979004,3.421743392944336,7.812364515302761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.271484375,0.0,1317.2801513671875,1895.4371337890625,0.0,3665.031494140625,0.8575862646102905,1.0,0.0,3.0,1.0,0.0
18206340,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7832181453704834,0.3400244414806366,0.3097303509712219,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9330645203590392,0.5753864049911499,0.5472804307937622,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.970151424407959,0.6421627998352051,0.4501800835132599,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8425228595733643,0.426945298910141,0.407870888710022,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6875375509262085,0.2271404266357422,1.042616844177246,284.9869689941406,284.95001220703125,301.9792785644531,292.3713073730469,298.3977355957031,297.1026611328125,284.986083984375,1.0,0.6333605051040649,0.3605663180351257,0.3605663180351257,1.0,1.0,-3.311563730239868,0.8786445260047913,2.4329192638397217,0.1308472752571106,0.8964556455612183,0.8964556455612183,0.0,194.962646484375,166.0,54440.359375,0.0,3172.083984375,1.0,279.4405517578125,283.1332092285156,295.33892822265625,298.8080749511719,293.1499938964844,293.1499938964844,279.75,33929.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180873036384584,1.0,0.0,0.0,3.524221897125244,3.524244546890259,8.287428840958455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.765625,0.0,1382.726318359375,1895.4371337890625,0.0,3571.496337890625,0.8755832314491272,1.0,0.0,3.0,1.0,0.0
18206400,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7832181453704834,0.3400244414806366,0.3097303509712219,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9330645203590392,0.5753864049911499,0.5472804307937622,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.970151424407959,0.6421627998352051,0.4501800835132599,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8425228595733643,0.426945298910141,0.407870888710022,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6875375509262085,0.2271404266357422,1.042616844177246,284.9869689941406,284.95001220703125,301.9792785644531,292.3713073730469,298.3977355957031,297.1026611328125,284.986083984375,1.0,0.6333605051040649,0.3605663180351257,0.3605663180351257,1.0,1.0,-3.311563730239868,0.8786445260047913,2.4329192638397217,0.1308472752571106,0.8964556455612183,0.8964556455612183,0.0,194.962646484375,166.0,54440.359375,0.0,3172.083984375,1.0,279.4405517578125,283.1332092285156,295.33892822265625,298.8080749511719,293.1499938964844,293.1499938964844,279.75,33929.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180873036384584,1.0,0.0,0.0,3.524221897125244,3.524244546890259,8.287428840958455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.765625,0.0,1382.726318359375,1895.4371337890625,0.0,3571.496337890625,0.8755832314491272,1.0,0.0,3.0,1.0,0.0
18206460,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7957260012626648,0.3393035531044006,0.3086289167404175,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9495550394058228,0.5737481117248535,0.5452583432197571,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9844775795936584,0.6416042447090149,0.4494377374649048,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8552841544151306,0.4261709749698639,0.4066564738750458,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6986379623413086,0.226547509431839,1.0376530885696411,285.04315185546875,284.95001220703125,301.9646911621094,292.3664855957031,298.39324951171875,297.10235595703125,285.0403747558594,1.0,0.6251825094223022,0.3607048690319061,0.3607048690319061,1.0,1.0,-3.2994840145111084,0.8751695156097412,2.424314498901367,0.1301698684692382,0.997053563594818,0.997053563594818,0.0,182.7437896728516,154.0,53826.71484375,0.0,3076.60205078125,1.0,279.74127197265625,283.2106628417969,295.3397216796875,298.7553100585937,293.1499938964844,293.1499938964844,279.45001220703125,31295.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100030064582824,1.0,0.0,0.0,3.712516069412232,3.7125399112701416,9.196656378662738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1083984375,0.0,1568.035400390625,1895.4371337890625,0.0,3496.63134765625,0.9159608483314514,1.0,0.0,3.0,1.0,0.0
18206520,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7957260012626648,0.3393035531044006,0.3086289167404175,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9495550394058228,0.5737481117248535,0.5452583432197571,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9844775795936584,0.6416042447090149,0.4494377374649048,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8552841544151306,0.4261709749698639,0.4066564738750458,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6986379623413086,0.226547509431839,1.0376530885696411,285.04315185546875,284.95001220703125,301.9646911621094,292.3664855957031,298.39324951171875,297.10235595703125,285.0403747558594,1.0,0.6251825094223022,0.3607048690319061,0.3607048690319061,1.0,1.0,-3.2994840145111084,0.8751695156097412,2.424314498901367,0.1301698684692382,0.997053563594818,0.997053563594818,0.0,182.7437896728516,154.0,53826.71484375,0.0,3076.60205078125,1.0,279.74127197265625,283.2106628417969,295.3397216796875,298.7553100585937,293.1499938964844,293.1499938964844,279.45001220703125,31295.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100030064582824,1.0,0.0,0.0,3.712516069412232,3.7125399112701416,9.196656378662738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1083984375,0.0,1568.035400390625,1895.4371337890625,0.0,3496.63134765625,0.9159608483314514,1.0,0.0,3.0,1.0,0.0
