time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206580,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8073690533638,0.3372280299663543,0.3067212700843811,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9642435312271118,0.5706084966659546,0.5423048734664917,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9962708353996276,0.6391171813011169,0.447781890630722,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8677926659584045,0.4242296814918518,0.4047425389289856,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7091052532196045,0.2252643555402755,1.0309462547302246,284.8799743652344,284.95001220703125,301.9487609863281,292.3606262207031,298.3834228515625,297.0959777832031,284.88116455078125,1.0,0.6166632175445557,0.3608434200286865,0.3608434200286865,1.0,1.0,-3.2812938690185547,0.8697232604026794,2.4115705490112305,0.1290651559829712,0.8697305917739868,0.8697305917739868,0.0,171.60769653320312,157.0,54476.47265625,0.0,2974.758056640625,1.0,279.4566955566406,283.0304870605469,295.39434814453125,298.9332580566406,293.1499938964844,293.1499938964844,279.75,38371.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210851192474364,1.0,0.0,0.0,3.64118218421936,3.6412065029144287,8.846635068948672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.5048828125,0.0,1541.083984375,1895.4371337890625,0.0,3599.1689453125,0.9046476483345032,1.0,0.0,3.0,1.0,0.0
18206640,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8073690533638,0.3372280299663543,0.3067212700843811,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9642435312271118,0.5706084966659546,0.5423048734664917,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9962708353996276,0.6391171813011169,0.447781890630722,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8677926659584045,0.4242296814918518,0.4047425389289856,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7091052532196045,0.2252643555402755,1.0309462547302246,284.8799743652344,284.95001220703125,301.9487609863281,292.3606262207031,298.3834228515625,297.0959777832031,284.88116455078125,1.0,0.6166632175445557,0.3608434200286865,0.3608434200286865,1.0,1.0,-3.2812938690185547,0.8697232604026794,2.4115705490112305,0.1290651559829712,0.8697305917739868,0.8697305917739868,0.0,171.60769653320312,157.0,54476.47265625,0.0,2974.758056640625,1.0,279.4566955566406,283.0304870605469,295.39434814453125,298.9332580566406,293.1499938964844,293.1499938964844,279.75,38371.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210851192474364,1.0,0.0,0.0,3.64118218421936,3.6412065029144287,8.846635068948672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.5048828125,0.0,1541.083984375,1895.4371337890625,0.0,3599.1689453125,0.9046476483345032,1.0,0.0,3.0,1.0,0.0
18206700,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8099576830863953,0.3365179598331451,0.3057556450366974,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9674781560897828,0.5693835020065308,0.540789783000946,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.99881249666214,0.6383599638938904,0.4467906951904297,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.870800793170929,0.4234882593154907,0.4037490487098694,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7113922834396362,0.2246994972229004,1.027472734451294,284.9971008300781,284.95001220703125,301.9403076171875,292.3573303222656,298.37890625,297.0935363769531,284.9989318847656,1.0,0.6140441298484802,0.3609126806259155,0.3609126806259155,1.0,1.0,-3.2717394828796387,0.8668575882911682,2.4048819541931152,0.1283052712678909,0.9440978169441224,0.9440978169441224,0.0,168.6368865966797,157.0,53508.17578125,0.0,2937.779541015625,1.0,279.70123291015625,283.1728210449219,295.3285522460937,298.7085266113281,293.1499938964844,293.1499938964844,279.75,34429.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148820042610168,1.0,0.0,0.0,3.676185369491577,3.6762094497680655,9.017540492095576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.02001953125,0.0,1550.663330078125,1895.4371337890625,0.0,3541.853515625,0.9115735292434692,1.0,0.0,3.0,1.0,0.0
18206760,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.811538815498352,0.3359926342964172,0.3051950633525848,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9693406224250792,0.5683668255805969,0.5397361516952515,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6379701495170593,0.4451456367969513,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.87262362241745,0.4229114949703216,0.4031121134757995,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7126777172088623,0.2242356240749359,1.024994969367981,284.9880065917969,284.95001220703125,301.9315185546875,292.353759765625,298.3754272460937,297.0922546386719,284.9864501953125,1.0,0.6120907068252563,0.3610179722309112,0.3610179722309112,1.0,1.0,-3.2640726566314697,0.864691972732544,2.399380683898926,0.1278964132070541,0.9530417919158936,0.9530417919158936,0.0,166.7825469970703,160.0,53449.5390625,0.0,2911.197265625,1.0,279.7431030273437,283.1653137207031,295.3275756835937,298.7392272949219,293.1499938964844,293.1499938964844,279.45001220703125,33755.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121243357658386,1.0,0.0,0.0,3.734660625457764,3.734685182571411,9.30669727949862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3212890625,0.0,1612.2279052734375,1895.4371337890625,0.0,3516.30810546875,0.9225274920463562,1.0,0.0,3.0,1.0,0.0
18206820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.811178982257843,0.3342010974884033,0.3038308322429657,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9689888954162598,0.5656434893608093,0.5374587178230286,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.6362515687942505,0.4438957870006561,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8725018501281738,0.4211735129356384,0.4016900062561035,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7122679948806763,0.2230027168989181,1.0200456380844116,284.87432861328125,284.95001220703125,301.9154357910156,292.3469543457031,298.3666076660156,297.0865478515625,284.87701416015625,1.0,0.6097452640533447,0.3612016141414642,0.3612016141414642,1.0,1.0,-3.2505321502685547,0.8608646988868713,2.389667272567749,0.1272285729646682,0.8464338779449463,0.8464338779449463,0.0,165.606689453125,160.0,53826.609375,0.0,2876.16943359375,1.0,279.461669921875,283.0405578613281,295.3714599609375,298.8794250488281,293.1499938964844,293.1499938964844,279.45001220703125,40277.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198322892189026,1.0,0.0,0.0,3.5910446643829346,3.591068983078003,8.604683898738585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.65576171875,0.0,1500.05029296875,1895.4371337890625,0.0,3587.61083984375,0.8953193426132202,1.0,0.0,3.0,1.0,0.0
18206880,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8108617067337036,0.3339511454105377,0.3035853505134582,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9686365723609924,0.565257728099823,0.5370723009109497,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.6359764337539673,0.4439588785171509,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8722040057182312,0.4209237396717071,0.4014391303062439,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7119754552841187,0.222816601395607,1.019193172454834,284.8818359375,284.95001220703125,301.9129943847656,292.34588623046875,298.3652648925781,297.085693359375,284.8838195800781,1.0,0.6094866394996643,0.3612284958362579,0.3612284958362579,1.0,1.0,-3.248520374298096,0.8602949380874634,2.388225555419922,0.1271179467439651,0.8455003499984741,0.8455003499984741,0.0,165.59678649902344,163.0,53757.25390625,0.0,2871.902587890625,1.0,279.4577331542969,283.0484619140625,295.36431884765625,298.8608703613281,293.1499938964844,293.1499938964844,279.75,40002.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197326898574828,1.0,0.0,0.0,3.575070858001709,3.5750949382781982,8.528302828381129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.2392578125,0.0,1480.72412109375,1895.4371337890625,0.0,3586.691162109375,0.891756534576416,1.0,0.0,3.0,1.0,0.0
18206940,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8087263107299805,0.3327606618404388,0.3023281097412109,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9660479426383972,0.5630906224250793,0.5348139405250549,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9989877343177797,0.6346543431282043,0.4441350102424621,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8700591921806335,0.4196224808692932,0.4000474512577057,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7097943425178528,0.2217284590005874,1.013931155204773,284.9915771484375,284.95001220703125,301.8931884765625,292.3370056152344,298.35760498046875,297.0825500488281,284.99072265625,1.0,0.608124852180481,0.361439049243927,0.361439049243927,1.0,1.0,-3.236493825912476,0.8570306301116943,2.379463195800781,0.1265982389450073,0.9322314858436584,0.9322314858436584,0.0,165.8369903564453,166.0,52814.94140625,0.0,2848.14599609375,1.0,279.74176025390625,283.1830749511719,295.30352783203125,298.67266845703125,293.1499938964844,293.1499938964844,279.45001220703125,34012.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091147184371948,1.0,0.0,0.0,3.668666124343872,3.6686899662017822,8.980690040516492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.73046875,0.0,1539.0885009765625,1895.4371337890625,0.0,3488.38623046875,0.908139944076538,1.0,0.0,3.0,1.0,0.0
18207000,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8087263107299805,0.3327606618404388,0.3023281097412109,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9660479426383972,0.5630906224250793,0.5348139405250549,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9989877343177797,0.6346543431282043,0.4441350102424621,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8700591921806335,0.4196224808692932,0.4000474512577057,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7097943425178528,0.2217284590005874,1.013931155204773,284.9915771484375,284.95001220703125,301.8931884765625,292.3370056152344,298.35760498046875,297.0825500488281,284.99072265625,1.0,0.608124852180481,0.361439049243927,0.361439049243927,1.0,1.0,-3.236493825912476,0.8570306301116943,2.379463195800781,0.1265982389450073,0.9322314858436584,0.9322314858436584,0.0,165.8369903564453,166.0,52814.94140625,0.0,2848.14599609375,1.0,279.74176025390625,283.1830749511719,295.30352783203125,298.67266845703125,293.1499938964844,293.1499938964844,279.45001220703125,34012.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091147184371948,1.0,0.0,0.0,3.668666124343872,3.6686899662017822,8.980690040516492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.73046875,0.0,1539.0885009765625,1895.4371337890625,0.0,3488.38623046875,0.908139944076538,1.0,0.0,3.0,1.0,0.0
18207060,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8064903616905212,0.3316506147384643,0.3016259968280792,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9633461833000184,0.5614003539085388,0.5335587859153748,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9973123669624328,0.6332335472106934,0.443663477897644,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.867782711982727,0.4185385406017303,0.3992916941642761,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7076562643051147,0.2209301441907882,1.0111651420593262,284.86541748046875,284.95001220703125,301.88153076171875,292.33160400390625,298.3522033691406,297.0794982910156,284.8656616210937,1.0,0.6076818704605103,0.3615708947181701,0.3615708947181701,1.0,1.0,-3.2293508052825928,0.8550995588302612,2.374251365661621,0.1264345347881317,0.8381038308143616,0.8381038308143616,0.0,166.70712280273438,166.0,53422.015625,0.0,2838.101318359375,1.0,279.4892578125,283.0399169921875,295.3590393066406,298.8647766113281,293.1499938964844,293.1499938964844,279.45001220703125,39385.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153627157211304,1.0,0.0,0.0,3.596325397491455,3.5963494777679443,8.630008778709453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.49267578125,0.0,1499.2271728515625,1895.4371337890625,0.0,3546.302978515625,0.8936773538589478,1.0,0.0,3.0,1.0,0.0
18207120,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8036714792251587,0.3306775391101837,0.3008059561252594,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9600360989570618,0.559959352016449,0.5322619676589966,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9950146675109864,0.6320253610610962,0.4428465664386749,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8650009036064148,0.4175833761692047,0.3984576463699341,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.705087423324585,0.2202155739068985,1.0083274841308594,284.8926086425781,284.95001220703125,301.8721008300781,292.3271179199219,298.34716796875,297.0763244628906,284.8944091796875,1.0,0.6073015928268433,0.3616746962070465,0.3616746962070465,1.0,1.0,-3.221410036087036,0.8528342843055725,2.3685755729675293,0.1260244846343994,0.8352542519569397,0.8352542519569397,0.0,167.8744659423828,169.0,53097.59375,0.0,2828.0869140625,1.0,279.4578857421875,283.0730285644531,295.34381103515625,298.798828125,293.1499938964844,293.1499938964844,279.75,39974.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163789749145508,1.0,0.0,0.0,3.5079383850097656,3.5079617500305176,8.211022191062511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.49853515625,0.0,1409.3704833984375,1895.4371337890625,0.0,3555.70458984375,0.8770554661750793,1.0,0.0,3.0,1.0,0.0
18207180,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7987697720527649,0.329353392124176,0.2995254099369049,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9539569616317748,0.5576584935188293,0.5299848914146423,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9909012913703918,0.630617618560791,0.4417214393615722,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.860101044178009,0.4161471128463745,0.3970392942428589,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.700368344783783,0.2189910113811493,1.002876877784729,284.9919128417969,284.95001220703125,301.8497314453125,292.3162536621094,298.3385925292969,297.072998046875,284.99090576171875,1.0,0.6067548990249634,0.361910343170166,0.361910343170166,1.0,1.0,-3.207512617111206,0.8490256667137146,2.358487129211426,0.1253667771816253,0.9180632829666138,0.9180632829666138,0.0,170.05221557617188,172.0,52186.390625,0.0,2811.398193359375,1.0,279.74127197265625,283.1966857910156,295.28253173828125,298.6132507324219,293.1499938964844,293.1499938964844,279.45001220703125,33908.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057613611221312,1.0,0.0,0.0,3.6105222702026367,3.6105453968048096,8.69827886162966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.71923828125,0.0,1474.206787109375,1895.4371337890625,0.0,3457.226806640625,0.8949267268180847,1.0,0.0,3.0,1.0,0.0
18207240,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7987697720527649,0.329353392124176,0.2995254099369049,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9539569616317748,0.5576584935188293,0.5299848914146423,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9909012913703918,0.630617618560791,0.4417214393615722,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.860101044178009,0.4161471128463745,0.3970392942428589,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.700368344783783,0.2189910113811493,1.002876877784729,284.9919128417969,284.95001220703125,301.8497314453125,292.3162536621094,298.3385925292969,297.072998046875,284.99090576171875,1.0,0.6067548990249634,0.361910343170166,0.361910343170166,1.0,1.0,-3.207512617111206,0.8490256667137146,2.358487129211426,0.1253667771816253,0.9180632829666138,0.9180632829666138,0.0,170.05221557617188,172.0,52186.390625,0.0,2811.398193359375,1.0,279.74127197265625,283.1966857910156,295.28253173828125,298.6132507324219,293.1499938964844,293.1499938964844,279.45001220703125,33908.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057613611221312,1.0,0.0,0.0,3.6105222702026367,3.6105453968048096,8.69827886162966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.71923828125,0.0,1474.206787109375,1895.4371337890625,0.0,3457.226806640625,0.8949267268180847,1.0,0.0,3.0,1.0,0.0
18207300,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7961248159408569,0.3283241987228393,0.2988829016685486,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9506002068519592,0.5561081767082214,0.5288463830947876,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9885748028755188,0.6293905377388,0.4411604404449463,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8574815988540649,0.4151313006877899,0.3963396549224853,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6978558897972107,0.2182262688875198,1.0002583265304563,284.8682861328125,284.95001220703125,301.8381042480469,292.3104553222656,298.3334655761719,297.0703430175781,284.8666076660156,1.0,0.6065888404846191,0.3620281517505646,0.3620281517505646,1.0,1.0,-3.2007131576538086,0.847160816192627,2.3535523414611816,0.1251588612794876,0.8293206691741943,0.8293206691741943,0.0,171.33428955078125,172.0,52809.37890625,0.0,2804.447509765625,1.0,279.49932861328125,283.05487060546875,295.3363647460937,298.80908203125,293.1499938964844,293.1499938964844,279.45001220703125,38859.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911536991596222,1.0,0.0,0.0,3.5535449981689453,3.5535686016082764,8.425911914855533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.5869140625,0.0,1449.30859375,1895.4371337890625,0.0,3510.862060546875,0.8832988142967224,1.0,0.0,3.0,1.0,0.0
18207360,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7925883531570435,0.3271633684635162,0.2979258596897125,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9461613893508912,0.5544102191925049,0.5273430347442627,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9853518009185792,0.6279976963996887,0.4402538537979126,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.85406094789505,0.4139832556247711,0.3953565955162048,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6945992112159729,0.2173577398061752,0.996865689754486,284.8969116210937,284.95001220703125,301.8261413574219,292.3044128417969,298.3274841308594,297.0667724609375,284.898193359375,1.0,0.6063210964202881,0.3621726334095001,0.3621726334095001,1.0,1.0,-3.191405773162842,0.8445566296577454,2.346849203109741,0.1247297450900077,0.8254257440567017,0.8254257440567017,0.0,173.01051330566406,175.0,52424.625,0.0,2794.544189453125,1.0,279.45855712890625,283.0914001464844,295.32061767578125,298.7344970703125,293.1499938964844,293.1499938964844,279.75,39843.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129814505577089,1.0,0.0,0.0,3.44741153717041,3.447434425354004,7.930116794341302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.64794921875,0.0,1346.4053955078125,1895.4371337890625,0.0,3524.252197265625,0.8636322617530823,1.0,0.0,3.0,1.0,0.0
18207420,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.787240207195282,0.3257173001766205,0.2965685129165649,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.93912535905838,0.5519698858261108,0.5249715447425842,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9802890419960022,0.6264668107032776,0.4390881359577179,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8488284945487976,0.412407636642456,0.3938396275043487,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6894044876098633,0.2160116583108902,0.990995466709137,284.98944091796875,284.95001220703125,301.8013000488281,292.2916259765625,298.318359375,297.0634155273437,284.9884338378906,1.0,0.6059477925300598,0.362461656332016,0.362461656332016,1.0,1.0,-3.1766319274902344,0.8406004905700684,2.336031436920166,0.1241218969225883,0.9036867022514344,0.9036867022514344,0.0,175.6800994873047,178.0,51529.80078125,0.0,2778.96630859375,1.0,279.74078369140625,283.2084045410156,295.2575988769531,298.5482788085937,293.1499938964844,293.1499938964844,279.45001220703125,33884.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023388028144836,1.0,0.0,0.0,3.5524275302886963,3.552450180053711,8.420613539783517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.08203125,0.0,1411.897705078125,1895.4371337890625,0.0,3425.3759765625,0.8818632364273071,1.0,0.0,3.0,1.0,0.0
18207480,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.787240207195282,0.3257173001766205,0.2965685129165649,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.93912535905838,0.5519698858261108,0.5249715447425842,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9802890419960022,0.6264668107032776,0.4390881359577179,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8488284945487976,0.412407636642456,0.3938396275043487,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6894044876098633,0.2160116583108902,0.990995466709137,284.98944091796875,284.95001220703125,301.8013000488281,292.2916259765625,298.318359375,297.0634155273437,284.9884338378906,1.0,0.6059477925300598,0.362461656332016,0.362461656332016,1.0,1.0,-3.1766319274902344,0.8406004905700684,2.336031436920166,0.1241218969225883,0.9036867022514344,0.9036867022514344,0.0,175.6800994873047,178.0,51529.80078125,0.0,2778.96630859375,1.0,279.74078369140625,283.2084045410156,295.2575988769531,298.5482788085937,293.1499938964844,293.1499938964844,279.45001220703125,33884.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023388028144836,1.0,0.0,0.0,3.5524275302886963,3.552450180053711,8.420613539783517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.08203125,0.0,1411.897705078125,1895.4371337890625,0.0,3425.3759765625,0.8818632364273071,1.0,0.0,3.0,1.0,0.0
18207540,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7810189127922058,0.3234478831291199,0.2948890030384063,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.930895745754242,0.5486254096031189,0.522228479385376,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.974000871181488,0.6237398386001587,0.4375385344028473,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8428724408149719,0.4101365804672241,0.3920505344867706,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6835218071937561,0.2142787277698516,0.9845411777496338,284.900390625,284.95001220703125,301.7752380371094,292.2778625488281,298.3067626953125,297.05743408203125,284.9008178710937,1.0,0.6055585145950317,0.3627506494522095,0.3627506494522095,1.0,1.0,-3.159547805786133,0.8358764052391052,2.323671340942383,0.1234317794442176,0.8155642151832581,0.8155642151832581,0.0,178.90000915527344,181.0,51727.5859375,0.0,2761.78564453125,1.0,279.4593505859375,283.109375,295.2931823730469,298.6640319824219,293.1499938964844,293.1499938964844,279.75,39658.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094497561454772,1.0,0.0,0.0,3.386723756790161,3.3867459297180176,7.653372335880704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.845703125,0.0,1284.9097900390625,1895.4371337890625,0.0,3491.49658203125,0.8502179980278015,1.0,0.0,3.0,1.0,0.0
18207600,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7810189127922058,0.3234478831291199,0.2948890030384063,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.930895745754242,0.5486254096031189,0.522228479385376,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.974000871181488,0.6237398386001587,0.4375385344028473,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8428724408149719,0.4101365804672241,0.3920505344867706,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6835218071937561,0.2142787277698516,0.9845411777496338,284.900390625,284.95001220703125,301.7752380371094,292.2778625488281,298.3067626953125,297.05743408203125,284.9008178710937,1.0,0.6055585145950317,0.3627506494522095,0.3627506494522095,1.0,1.0,-3.159547805786133,0.8358764052391052,2.323671340942383,0.1234317794442176,0.8155642151832581,0.8155642151832581,0.0,178.90000915527344,181.0,51727.5859375,0.0,2761.78564453125,1.0,279.4593505859375,283.109375,295.2931823730469,298.6640319824219,293.1499938964844,293.1499938964844,279.75,39658.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094497561454772,1.0,0.0,0.0,3.386723756790161,3.3867459297180176,7.653372335880704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.845703125,0.0,1284.9097900390625,1895.4371337890625,0.0,3491.49658203125,0.8502179980278015,1.0,0.0,3.0,1.0,0.0
18207660,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7757768034934998,0.3219000697135925,0.2934626042842865,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9237900376319884,0.5460631251335144,0.5197675824165344,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9684357047080994,0.6220582127571106,0.4362923204898834,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8378205895423889,0.4084378480911255,0.3904379606246948,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6783579587936401,0.2128289937973022,0.9782704710960388,284.9865417480469,284.95001220703125,301.7479858398437,292.2631225585937,298.2973937988281,297.0542297363281,284.985595703125,1.0,0.6051716804504395,0.3631346523761749,0.3631346523761749,1.0,1.0,-3.1438913345336914,0.8318750858306885,2.312016248703003,0.1229703798890113,0.8889938592910767,0.8889938592910767,0.0,181.7083282470703,184.0,50836.81640625,0.0,2745.399169921875,1.0,279.740234375,283.2207336425781,295.2286376953125,298.4769897460937,293.1499938964844,293.1499938964844,280.04998779296875,33906.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987488746643066,1.0,0.0,0.0,3.491504192352295,3.491526365280152,8.134267091008951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.9326171875,0.0,1348.894287109375,1895.4371337890625,0.0,3391.91943359375,0.8682258129119873,1.0,0.0,3.0,1.0,0.0
18207720,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7757768034934998,0.3219000697135925,0.2934626042842865,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9237900376319884,0.5460631251335144,0.5197675824165344,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9684357047080994,0.6220582127571106,0.4362923204898834,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8378205895423889,0.4084378480911255,0.3904379606246948,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6783579587936401,0.2128289937973022,0.9782704710960388,284.9865417480469,284.95001220703125,301.7479858398437,292.2631225585937,298.2973937988281,297.0542297363281,284.985595703125,1.0,0.6051716804504395,0.3631346523761749,0.3631346523761749,1.0,1.0,-3.1438913345336914,0.8318750858306885,2.312016248703003,0.1229703798890113,0.8889938592910767,0.8889938592910767,0.0,181.7083282470703,184.0,50836.81640625,0.0,2745.399169921875,1.0,279.740234375,283.2207336425781,295.2286376953125,298.4769897460937,293.1499938964844,293.1499938964844,280.04998779296875,33906.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987488746643066,1.0,0.0,0.0,3.491504192352295,3.491526365280152,8.134267091008951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.9326171875,0.0,1348.894287109375,1895.4371337890625,0.0,3391.91943359375,0.8682258129119873,1.0,0.0,3.0,1.0,0.0
18207780,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7713662385940552,0.3205518722534179,0.2923564910888672,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9176973700523376,0.5437412261962891,0.51768958568573,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9635218381881714,0.6206355690956116,0.4353843629360199,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8335261344909668,0.4069442451000213,0.3891337811946869,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.673926591873169,0.2115395665168762,0.972970962524414,285.0448303222656,284.95001220703125,301.7195129394531,292.2474670410156,298.2893981933594,297.0529479980469,285.0418701171875,1.0,0.6050189137458801,0.3635186851024627,0.3635186851024627,1.0,1.0,-3.131031036376953,0.8287768959999084,2.3022539615631104,0.1228425055742263,0.9913886189460754,0.9913886189460754,0.0,184.29461669921875,187.0,50190.19140625,0.0,2733.51318359375,1.0,280.0409851074219,283.2989807128906,295.2181091308594,298.4105834960937,293.1499938964844,293.1499938964844,279.75,31105.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900092840194702,1.0,0.0,0.0,3.68668270111084,3.686706066131592,9.069112820725422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.63232421875,0.0,1537.371826171875,1895.4371337890625,0.0,3310.29443359375,0.9099848866462708,1.0,0.0,3.0,1.0,0.0
18207840,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7713662385940552,0.3205518722534179,0.2923564910888672,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9176973700523376,0.5437412261962891,0.51768958568573,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9635218381881714,0.6206355690956116,0.4353843629360199,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8335261344909668,0.4069442451000213,0.3891337811946869,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.673926591873169,0.2115395665168762,0.972970962524414,285.0448303222656,284.95001220703125,301.7195129394531,292.2474670410156,298.2893981933594,297.0529479980469,285.0418701171875,1.0,0.6050189137458801,0.3635186851024627,0.3635186851024627,1.0,1.0,-3.131031036376953,0.8287768959999084,2.3022539615631104,0.1228425055742263,0.9913886189460754,0.9913886189460754,0.0,184.29461669921875,187.0,50190.19140625,0.0,2733.51318359375,1.0,280.0409851074219,283.2989807128906,295.2181091308594,298.4105834960937,293.1499938964844,293.1499938964844,279.75,31105.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900092840194702,1.0,0.0,0.0,3.68668270111084,3.686706066131592,9.069112820725422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.63232421875,0.0,1537.371826171875,1895.4371337890625,0.0,3310.29443359375,0.9099848866462708,1.0,0.0,3.0,1.0,0.0
18207900,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7687023878097534,0.319355309009552,0.2916229665279388,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9141364097595216,0.5420065522193909,0.5164464712142944,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9604334831237792,0.6191613674163818,0.4347177445888519,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8309767246246338,0.405758798122406,0.3883333206176758,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.671363890171051,0.2106576561927795,0.9700210094451904,284.8857421875,284.95001220703125,301.704833984375,292.2392883300781,298.2837829589844,297.0505065917969,284.87908935546875,1.0,0.6049284338951111,0.3637106716632843,0.3637106716632843,1.0,1.0,-3.123351573944092,0.8268124461174011,2.296539068222046,0.1227340027689933,0.8918101787567139,0.8918101787567139,0.0,185.8748779296875,187.0,51109.85546875,0.0,2726.6318359375,1.0,279.7962341308594,283.11334228515625,295.2817687988281,298.63873291015625,293.1499938964844,293.1499938964844,279.75,35208.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980953693389893,1.0,0.0,0.0,3.6965560913085938,3.696580410003662,9.117754871112992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.373046875,0.0,1579.588134765625,1895.4371337890625,0.0,3385.823974609375,0.9130647778511048,1.0,0.0,3.0,1.0,0.0
18207960,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7651336789131165,0.3178861737251282,0.2904682457447052,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9095906615257264,0.5399628281593323,0.5147101879119873,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9561811089515686,0.6173164248466492,0.4335803389549255,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8276207447052002,0.4043102860450744,0.3871451318264007,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6680501699447632,0.2095886617898941,0.9659950733184814,284.8773193359375,284.95001220703125,301.6898498535156,292.2308959960937,298.2766418457031,297.04644775390625,284.8788146972656,1.0,0.6046494245529175,0.3639072775840759,0.3639072775840759,1.0,1.0,-3.112244129180908,0.8237414956092834,2.2885024547576904,0.1222508326172828,0.8609921932220459,0.8609921932220459,0.0,187.8860015869141,190.0,50769.92578125,0.0,2715.266357421875,1.0,279.7572937011719,283.1173400878906,295.2674255371094,298.5783386230469,293.1499938964844,293.1499938964844,280.04998779296875,38589.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018151164054872,1.0,0.0,0.0,3.608641147613525,3.608665227890015,8.689217452229059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.00048828125,0.0,1506.79638671875,1895.4371337890625,0.0,3420.497802734375,0.8976129293441772,1.0,0.0,3.0,1.0,0.0
18208020,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7596776485443115,0.3160269856452942,0.2886885106563568,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9027637243270874,0.5370383858680725,0.5118265151977539,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9495018124580384,0.6151908040046692,0.4319352805614471,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8223298788070679,0.4022770226001739,0.3851628303527832,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6626778244972229,0.2078847289085388,0.958523690700531,284.9865417480469,284.95001220703125,301.6590270996094,292.21337890625,298.2652893066406,297.042236328125,284.9853515625,1.0,0.6040787100791931,0.3643004894256592,0.3643004894256592,1.0,1.0,-3.0932860374450684,0.8186615705490112,2.274624347686768,0.1213961169123649,0.943972110748291,0.943972110748291,0.0,191.0366058349609,193.0,49722.73828125,0.0,2694.5205078125,1.0,280.0419921875,283.2528381347656,295.1865234375,298.3700561523437,293.1499938964844,293.1499938964844,279.75,33794.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892497718334198,1.0,0.0,0.0,3.7022783756256095,3.7023024559021,9.146004344984248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.81396484375,0.0,1575.3746337890625,1895.4371337890625,0.0,3333.557861328125,0.9154424071311952,1.0,0.0,3.0,1.0,0.0
18208080,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7596776485443115,0.3160269856452942,0.2886885106563568,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9027637243270874,0.5370383858680725,0.5118265151977539,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9495018124580384,0.6151908040046692,0.4319352805614471,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8223298788070679,0.4022770226001739,0.3851628303527832,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6626778244972229,0.2078847289085388,0.958523690700531,284.9865417480469,284.95001220703125,301.6590270996094,292.21337890625,298.2652893066406,297.042236328125,284.9853515625,1.0,0.6040787100791931,0.3643004894256592,0.3643004894256592,1.0,1.0,-3.0932860374450684,0.8186615705490112,2.274624347686768,0.1213961169123649,0.943972110748291,0.943972110748291,0.0,191.0366058349609,193.0,49722.73828125,0.0,2694.5205078125,1.0,280.0419921875,283.2528381347656,295.1865234375,298.3700561523437,293.1499938964844,293.1499938964844,279.75,33794.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892497718334198,1.0,0.0,0.0,3.7022783756256095,3.7023024559021,9.146004344984248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.81396484375,0.0,1575.3746337890625,1895.4371337890625,0.0,3333.557861328125,0.9154424071311952,1.0,0.0,3.0,1.0,0.0
18208140,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7540909647941589,0.3134488463401794,0.2867504358291626,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8959903717041016,0.5333145260810852,0.5087476968765259,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9423424005508424,0.6119892001152039,0.4300786852836609,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8168184161186218,0.399631917476654,0.383038580417633,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.657250702381134,0.2058501541614532,0.9507646560668944,284.87921142578125,284.95001220703125,301.62701416015625,292.1949462890625,298.25213623046875,297.0361633300781,284.8807678222656,1.0,0.6034519076347351,0.3646937012672424,0.3646937012672424,1.0,1.0,-3.073148250579834,0.8131700158119202,2.2599780559539795,0.1205734461545944,0.833794355392456,0.833794355392456,0.0,194.3822021484375,196.0,49924.0859375,0.0,2672.6611328125,1.0,279.7580871582031,283.1380310058594,295.2142028808594,298.4757080078125,293.1499938964844,293.1499938964844,280.04998779296875,40372.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004913568496704,1.0,0.0,0.0,3.527740240097046,3.527764081954956,8.303984486701665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.8427734375,0.0,1432.975830078125,1895.4371337890625,0.0,3408.163818359375,0.8817025423049927,1.0,0.0,3.0,1.0,0.0
18208200,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7540909647941589,0.3134488463401794,0.2867504358291626,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8959903717041016,0.5333145260810852,0.5087476968765259,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9423424005508424,0.6119892001152039,0.4300786852836609,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8168184161186218,0.399631917476654,0.383038580417633,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.657250702381134,0.2058501541614532,0.9507646560668944,284.87921142578125,284.95001220703125,301.62701416015625,292.1949462890625,298.25213623046875,297.0361633300781,284.8807678222656,1.0,0.6034519076347351,0.3646937012672424,0.3646937012672424,1.0,1.0,-3.073148250579834,0.8131700158119202,2.2599780559539795,0.1205734461545944,0.833794355392456,0.833794355392456,0.0,194.3822021484375,196.0,49924.0859375,0.0,2672.6611328125,1.0,279.7580871582031,283.1380310058594,295.2142028808594,298.4757080078125,293.1499938964844,293.1499938964844,280.04998779296875,40372.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004913568496704,1.0,0.0,0.0,3.527740240097046,3.527764081954956,8.303984486701665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.8427734375,0.0,1432.975830078125,1895.4371337890625,0.0,3408.163818359375,0.8817025423049927,1.0,0.0,3.0,1.0,0.0
18208260,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7495220899581909,0.3117265999317169,0.2851213216781616,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8902969360351562,0.5305210947990417,0.506015419960022,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9363495111465454,0.6100319623947144,0.428588718175888,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8120856285095215,0.3976799249649048,0.3811447024345398,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6526087522506714,0.2041707038879394,0.9433472156524658,284.9871826171875,284.95001220703125,301.5938720703125,292.17559814453125,298.2418212890625,297.03326416015625,284.9862670898437,1.0,0.6028187274932861,0.3652552664279938,0.3652552664279938,1.0,1.0,-3.0549123287200928,0.8087460398674011,2.246166229248047,0.1201953515410423,0.9165522456169128,0.9165522456169128,0.0,197.194580078125,199.0,48894.1796875,0.0,2651.913818359375,1.0,280.0413513183594,283.2720642089844,295.1376647949219,298.26812744140625,293.1499938964844,293.1499938964844,279.75,34134.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888535499572754,1.0,0.0,0.0,3.617622613906861,3.617645978927612,8.732524747756543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.48193359375,0.0,1483.6072998046875,1895.4371337890625,0.0,3299.484375,0.8967239856719971,1.0,0.0,3.0,1.0,0.0
18208320,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7495220899581909,0.3117265999317169,0.2851213216781616,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8902969360351562,0.5305210947990417,0.506015419960022,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9363495111465454,0.6100319623947144,0.428588718175888,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8120856285095215,0.3976799249649048,0.3811447024345398,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6526087522506714,0.2041707038879394,0.9433472156524658,284.9871826171875,284.95001220703125,301.5938720703125,292.17559814453125,298.2418212890625,297.03326416015625,284.9862670898437,1.0,0.6028187274932861,0.3652552664279938,0.3652552664279938,1.0,1.0,-3.0549123287200928,0.8087460398674011,2.246166229248047,0.1201953515410423,0.9165522456169128,0.9165522456169128,0.0,197.194580078125,199.0,48894.1796875,0.0,2651.913818359375,1.0,280.0413513183594,283.2720642089844,295.1376647949219,298.26812744140625,293.1499938964844,293.1499938964844,279.75,34134.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888535499572754,1.0,0.0,0.0,3.617622613906861,3.617645978927612,8.732524747756543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.48193359375,0.0,1483.6072998046875,1895.4371337890625,0.0,3299.484375,0.8967239856719971,1.0,0.0,3.0,1.0,0.0
18208380,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7445180416107178,0.3092139661312103,0.2832356691360473,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8840839862823486,0.5268597602844238,0.5029869079589844,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9295775294303894,0.6068938374519348,0.4267709255218506,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.806736171245575,0.3950691223144531,0.3790444433689117,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6477152109146118,0.2021530121564865,0.9356151819229126,284.8916320800781,284.95001220703125,301.5595703125,292.1553649902344,298.2296142578125,297.0284423828125,284.8926696777344,1.0,0.6021822094917297,0.3658168017864227,0.3658168017864227,1.0,1.0,-3.035006523132324,0.8037592768669128,2.2312474250793457,0.1197967082262039,0.8194858431816101,0.8194858431816101,0.0,200.40447998046875,202.0,49042.4296875,0.0,2630.1787109375,1.0,279.75885009765625,283.1696472167969,295.1698913574219,298.3753967285156,293.1499938964844,293.1499938964844,280.04998779296875,40281.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959379196166992,1.0,0.0,0.0,3.4350759983062744,3.435098886489868,7.873467211538809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.41552734375,0.0,1337.0885009765625,1895.4371337890625,0.0,3365.69091796875,0.8613777756690979,1.0,0.0,3.0,1.0,0.0
