time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208440,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7445180416107178,0.3092139661312103,0.2832356691360473,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8840839862823486,0.5268597602844238,0.5029869079589844,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9295775294303894,0.6068938374519348,0.4267709255218506,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.806736171245575,0.3950691223144531,0.3790444433689117,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6477152109146118,0.2021530121564865,0.9356151819229126,284.8916320800781,284.95001220703125,301.5595703125,292.1553649902344,298.2296142578125,297.0284423828125,284.8926696777344,1.0,0.6021822094917297,0.3658168017864227,0.3658168017864227,1.0,1.0,-3.035006523132324,0.8037592768669128,2.2312474250793457,0.1197967082262039,0.8194858431816101,0.8194858431816101,0.0,200.40447998046875,202.0,49042.4296875,0.0,2630.1787109375,1.0,279.75885009765625,283.1696472167969,295.1698913574219,298.3753967285156,293.1499938964844,293.1499938964844,280.04998779296875,40281.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959379196166992,1.0,0.0,0.0,3.4350759983062744,3.435098886489868,7.873467211538809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.41552734375,0.0,1337.0885009765625,1895.4371337890625,0.0,3365.69091796875,0.8613777756690979,1.0,0.0,3.0,1.0,0.0
18208500,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7421149015426636,0.3082717955112457,0.2822815179824829,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8810874819755554,0.5253702998161316,0.5014563202857971,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9263083338737488,0.6057963371276855,0.4258605539798736,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8040567636489868,0.3940096497535705,0.37796550989151,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6453342437744141,0.2012563645839691,0.9315627217292786,285.002197265625,284.95001220703125,301.5420227050781,292.1449279785156,298.2239990234375,297.02685546875,285.0038452148437,1.0,0.6018165349960327,0.3660975694656372,0.3660975694656372,1.0,1.0,-3.024751663208008,0.8011640906333923,2.2235875129699707,0.119454488158226,0.8918266892433167,0.8918266892433167,0.0,201.94598388671875,202.0,48157.9765625,0.0,2618.486328125,1.0,279.99627685546875,283.30328369140625,295.09869384765625,298.1501159667969,293.1499938964844,293.1499938964844,280.04998779296875,34861.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880975246429443,1.0,0.0,0.0,3.4737367630004883,3.4737589359283447,8.051691793298232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.51806640625,0.0,1337.6575927734375,1895.4371337890625,0.0,3292.4111328125,0.8671684265136719,1.0,0.0,3.0,1.0,0.0
18208560,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7402598857879639,0.307444155216217,0.2815930247306824,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8786919116973877,0.5240068435668945,0.5002322196960449,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9237875938415528,0.6048446893692017,0.4252481460571289,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8019140958786011,0.3930575549602508,0.3771212995052337,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6433955430984497,0.2004388272762298,0.928120255470276,284.98858642578125,284.95001220703125,301.524169921875,292.1342468261719,298.2191772460937,297.02618408203125,284.98699951171875,1.0,0.6015500426292419,0.3663977384567261,0.3663977384567261,1.0,1.0,-3.016561269760132,0.7992904186248779,2.217270851135254,0.1194036528468132,0.8985620141029358,0.8985620141029358,0.0,203.2112731933593,205.0,48078.9140625,0.0,2609.360595703125,1.0,280.04132080078125,283.2909240722656,295.0945129394531,298.1742858886719,293.1499938964844,293.1499938964844,280.3500061035156,33872.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841502666473389,1.0,0.0,0.0,3.537475824356079,3.537498235702514,8.349879863089882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.87158203125,0.0,1396.1156005859375,1895.4371337890625,0.0,3255.461669921875,0.8783185482025146,1.0,0.0,3.0,1.0,0.0
18208620,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7381923198699951,0.3065911829471588,0.280828982591629,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8760184049606323,0.5225710868835449,0.4988735318183899,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9209635853767396,0.6038841605186462,0.4245592355728149,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7995196580886841,0.3920659720897674,0.3761940896511078,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6412661075592041,0.1995766758918762,0.9244005680084229,285.0812683105469,284.95001220703125,301.5038452148437,292.1220397949219,298.2141418457031,297.02593994140625,285.0810546875,1.0,0.6013009548187256,0.3667339086532593,0.3667339086532593,1.0,1.0,-3.007593870162964,0.797257661819458,2.210336208343506,0.1193700656294822,0.992432713508606,0.992432713508606,0.0,204.66989135742188,205.0,47276.29296875,0.0,2599.78369140625,1.0,280.30731201171875,283.4065246582031,295.0597229003906,298.03289794921875,293.1499938964844,293.1499938964844,280.3500061035156,31040.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759154677391052,1.0,0.0,0.0,3.6422102451324463,3.64223313331604,8.851631037032348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.93701171875,0.0,1487.4896240234375,1895.4371337890625,0.0,3178.291259765625,0.900885045528412,1.0,0.0,3.0,1.0,0.0
18208680,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.736729085445404,0.3059072196483612,0.2803170084953308,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8740968704223633,0.5214324593544006,0.4979146718978882,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9189676642417908,0.6030997037887573,0.4241162240505218,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.797800600528717,0.3912855684757232,0.3755527436733246,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6397387385368347,0.1989137679338455,0.921748697757721,285.0566101074219,284.95001220703125,301.4876403808594,292.1122436523437,298.2103576660156,297.0260314941406,285.0538024902344,1.0,0.6011705994606018,0.3669980764389038,0.3669980764389038,1.0,1.0,-3.0013346672058105,0.7959151268005371,2.205419540405273,0.1194354444742202,1.0,1.0,0.0,205.7606201171875,208.0,47318.0234375,0.0,2593.4921875,1.0,280.3414001464844,283.380126953125,295.07769775390625,298.0950927734375,293.1499938964844,293.1499938964844,280.04998779296875,31313.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742794394493103,1.0,0.0,0.0,3.7260124683380127,3.726036548614502,9.263645210921824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.173828125,0.0,1583.59521484375,1895.4371337890625,0.0,3162.949462890625,0.9187662601470948,1.0,0.0,3.0,1.0,0.0
18208740,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.731772243976593,0.3030502200126648,0.2782700955867767,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8679513335227966,0.5173966288566589,0.4947086870670318,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9122270941734314,0.599423885345459,0.4220851957798004,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7922045588493347,0.3883722722530365,0.3733126521110534,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6350528597831726,0.1967488676309585,0.9138181209564208,284.87420654296875,284.95001220703125,301.45001220703125,292.08935546875,298.1971130371094,297.02105712890625,284.8748779296875,1.0,0.6006147861480713,0.3675983846187591,0.3675983846187591,1.0,1.0,-2.980364322662353,0.7906171083450317,2.189747333526612,0.11896663159132,0.8721218705177307,0.8721218705177307,0.0,209.2778778076172,211.0,47939.58984375,0.0,2571.83740234375,1.0,280.0575561523437,283.1825561523437,295.1268615722656,298.2622985839844,293.1499938964844,293.1499938964844,280.3500061035156,38335.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865373730659485,1.0,0.0,0.0,3.6646981239318848,3.664722681045532,8.961272897067829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.35107421875,0.0,1567.124267578125,1895.4371337890625,0.0,3277.81103515625,0.9096684455871582,1.0,0.0,3.0,1.0,0.0
18208800,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.731772243976593,0.3030502200126648,0.2782700955867767,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8679513335227966,0.5173966288566589,0.4947086870670318,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9122270941734314,0.599423885345459,0.4220851957798004,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7922045588493347,0.3883722722530365,0.3733126521110534,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6350528597831726,0.1967488676309585,0.9138181209564208,284.87420654296875,284.95001220703125,301.45001220703125,292.08935546875,298.1971130371094,297.02105712890625,284.8748779296875,1.0,0.6006147861480713,0.3675983846187591,0.3675983846187591,1.0,1.0,-2.980364322662353,0.7906171083450317,2.189747333526612,0.11896663159132,0.8721218705177307,0.8721218705177307,0.0,209.2778778076172,211.0,47939.58984375,0.0,2571.83740234375,1.0,280.0575561523437,283.1825561523437,295.1268615722656,298.2622985839844,293.1499938964844,293.1499938964844,280.3500061035156,38335.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865373730659485,1.0,0.0,0.0,3.6646981239318848,3.664722681045532,8.961272897067829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.35107421875,0.0,1567.124267578125,1895.4371337890625,0.0,3277.81103515625,0.9096684455871582,1.0,0.0,3.0,1.0,0.0
18208860,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7272148728370667,0.3009487390518188,0.2762733995914459,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8623323440551758,0.5141584873199463,0.4915293455123901,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9063304662704468,0.5968897938728333,0.4201518297195434,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7870028614997864,0.3860175907611847,0.3710280358791351,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6305899620056152,0.1947998404502868,0.9052685499191284,284.9900817871094,284.95001220703125,301.41033935546875,292.0649108886719,298.1845397949219,297.0177001953125,284.9887084960937,1.0,0.5998499989509583,0.3682238757610321,0.3682238757610321,1.0,1.0,-2.958787441253662,0.7851728796958923,2.173614501953125,0.1182305738329887,0.9593636393547058,0.9593636393547058,0.0,212.4383087158203,214.0,46817.6953125,0.0,2547.465576171875,1.0,280.3424072265625,283.3260192871094,295.0360412597656,298.0426025390625,293.1499938964844,293.1499938964844,280.04998779296875,33780.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767440319061279,1.0,0.0,0.0,3.751705884933472,3.751730442047119,9.391843605044414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.84130859375,0.0,1632.22216796875,1895.4371337890625,0.0,3186.06005859375,0.926560878753662,1.0,0.0,3.0,1.0,0.0
18208920,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7272148728370667,0.3009487390518188,0.2762733995914459,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8623323440551758,0.5141584873199463,0.4915293455123901,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9063304662704468,0.5968897938728333,0.4201518297195434,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7870028614997864,0.3860175907611847,0.3710280358791351,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6305899620056152,0.1947998404502868,0.9052685499191284,284.9900817871094,284.95001220703125,301.41033935546875,292.0649108886719,298.1845397949219,297.0177001953125,284.9887084960937,1.0,0.5998499989509583,0.3682238757610321,0.3682238757610321,1.0,1.0,-2.958787441253662,0.7851728796958923,2.173614501953125,0.1182305738329887,0.9593636393547058,0.9593636393547058,0.0,212.4383087158203,214.0,46817.6953125,0.0,2547.465576171875,1.0,280.3424072265625,283.3260192871094,295.0360412597656,298.0426025390625,293.1499938964844,293.1499938964844,280.04998779296875,33780.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767440319061279,1.0,0.0,0.0,3.751705884933472,3.751730442047119,9.391843605044414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.84130859375,0.0,1632.22216796875,1895.4371337890625,0.0,3186.06005859375,0.926560878753662,1.0,0.0,3.0,1.0,0.0
18208980,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7224887609481812,0.2981419265270233,0.2741453945636749,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8566418886184692,0.5101348757743835,0.4881841540336609,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9005578756332397,0.5932779312133789,0.4180319607257843,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7816913723945618,0.3830586671829223,0.3686223328113556,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6260634660720825,0.1925340145826339,0.8964959383010864,284.86798095703125,284.95001220703125,301.36785888671875,292.0382080078125,298.1695861816406,297.0122985839844,284.8701477050781,1.0,0.5990415215492249,0.3688493967056274,0.3688493967056274,1.0,1.0,-2.9362308979034424,0.7793692350387573,2.1568617820739746,0.1175264716148376,0.8370941281318665,0.8370941281318665,0.0,215.75311279296875,217.0,47002.921875,0.0,2522.2880859375,1.0,280.05731201171875,283.1990966796875,295.0599975585937,298.1429138183594,293.1499938964844,293.1499938964844,280.3500061035156,40869.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853409886360168,1.0,0.0,0.0,3.5716679096221924,3.5716919898986816,8.512075169164746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.84228515625,0.0,1483.4083251953125,1895.4371337890625,0.0,3266.611083984375,0.8915408253669739,1.0,0.0,3.0,1.0,0.0
18209040,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7224887609481812,0.2981419265270233,0.2741453945636749,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8566418886184692,0.5101348757743835,0.4881841540336609,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9005578756332397,0.5932779312133789,0.4180319607257843,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7816913723945618,0.3830586671829223,0.3686223328113556,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6260634660720825,0.1925340145826339,0.8964959383010864,284.86798095703125,284.95001220703125,301.36785888671875,292.0382080078125,298.1695861816406,297.0122985839844,284.8701477050781,1.0,0.5990415215492249,0.3688493967056274,0.3688493967056274,1.0,1.0,-2.9362308979034424,0.7793692350387573,2.1568617820739746,0.1175264716148376,0.8370941281318665,0.8370941281318665,0.0,215.75311279296875,217.0,47002.921875,0.0,2522.2880859375,1.0,280.05731201171875,283.1990966796875,295.0599975585937,298.1429138183594,293.1499938964844,293.1499938964844,280.3500061035156,40869.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853409886360168,1.0,0.0,0.0,3.5716679096221924,3.5716919898986816,8.512075169164746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.84228515625,0.0,1483.4083251953125,1895.4371337890625,0.0,3266.611083984375,0.8915408253669739,1.0,0.0,3.0,1.0,0.0
18209100,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7201554775238037,0.2970808148384094,0.2730596363544464,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8539013266563416,0.5084982514381409,0.4864858984947204,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8978029489517212,0.5919908881187439,0.4169580638408661,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7791048288345337,0.3818480968475342,0.3673792481422424,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6238054633140564,0.191520869731903,0.8918819427490234,284.9933776855469,284.95001220703125,301.3456115722656,292.02410888671875,298.1626281738281,297.0107421875,284.996337890625,1.0,0.5985745191574097,0.3691621422767639,0.3691621422767639,1.0,1.0,-2.924547910690308,0.7763288021087646,2.148219108581543,0.1170118674635887,0.9139055013656616,0.9139055013656616,0.0,217.33604431152344,217.0,46022.46484375,0.0,2508.68896484375,1.0,280.2994079589844,283.3497314453125,294.9783630371094,297.9026184082031,293.1499938964844,293.1499938964844,280.3500061035156,35423.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771867752075195,1.0,0.0,0.0,3.59651517868042,3.596538543701172,8.630919978713791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.6123046875,0.0,1470.2259521484375,1895.4371337890625,0.0,3190.210693359375,0.8949814438819885,1.0,0.0,3.0,1.0,0.0
18209160,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7183866500854492,0.296193391084671,0.2722935676574707,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8517735600471497,0.507045328617096,0.4851529002189636,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8957512974739075,0.5909343957901001,0.4162469506263733,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7771023511886597,0.3807969987392425,0.3664195239543915,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6219694018363953,0.1906175315380096,0.8879905939102173,284.9881286621094,284.95001220703125,301.3227233886719,292.0094909667969,298.1569519042969,297.0104675292969,284.986572265625,1.0,0.5982170104980469,0.3695571720600128,0.3695571720600128,1.0,1.0,-2.9153366088867188,0.7743059396743774,2.141030788421631,0.1169918328523635,0.9250136017799376,0.9250136017799376,0.0,218.58795166015625,220.0,45907.18359375,0.0,2498.03466796875,1.0,280.3423767089844,283.3446044921875,294.9677734375,297.917236328125,293.1499938964844,293.1499938964844,280.04998779296875,34151.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728945851325989,1.0,0.0,0.0,3.655959129333496,3.655982732772827,8.918584626371739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.81982421875,0.0,1525.95703125,1895.4371337890625,0.0,3149.961669921875,0.9051483869552612,1.0,0.0,3.0,1.0,0.0
18209220,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7138276696205139,0.2934851944446563,0.2702433168888092,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8466218709945679,0.5031179785728455,0.481882631778717,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8905209302902222,0.5874279737472534,0.4141912162303924,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7722331881523132,0.3779012858867645,0.3640602827072143,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6176027655601501,0.1883908063173294,0.8793241381645203,284.88348388671875,284.95001220703125,301.2751770019531,291.9788513183594,298.1419677734375,297.0060729980469,284.8851013183594,1.0,0.5974142551422119,0.3703472912311554,0.3703472912311554,1.0,1.0,-2.8932251930236816,0.7690292596817017,2.1241958141326904,0.116688460111618,0.8188145160675049,0.8188145160675049,0.0,221.7452087402344,208.0,46002.515625,0.0,2473.387939453125,1.0,280.05859375,283.2373962402344,294.994384765625,298.0145263671875,293.1499938964844,293.1499938964844,280.3500061035156,40871.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803718686103821,1.0,0.0,0.0,3.45627498626709,3.4562981128692627,7.970946285240643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.455078125,0.0,1362.64794921875,1895.4371337890625,0.0,3220.0654296875,0.8665001392364502,1.0,0.0,3.0,1.0,0.0
18209280,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7138276696205139,0.2934851944446563,0.2702433168888092,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8466218709945679,0.5031179785728455,0.481882631778717,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8905209302902222,0.5874279737472534,0.4141912162303924,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7722331881523132,0.3779012858867645,0.3640602827072143,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6176027655601501,0.1883908063173294,0.8793241381645203,284.88348388671875,284.95001220703125,301.2751770019531,291.9788513183594,298.1419677734375,297.0060729980469,284.8851013183594,1.0,0.5974142551422119,0.3703472912311554,0.3703472912311554,1.0,1.0,-2.8932251930236816,0.7690292596817017,2.1241958141326904,0.116688460111618,0.8188145160675049,0.8188145160675049,0.0,221.7452087402344,208.0,46002.515625,0.0,2473.387939453125,1.0,280.05859375,283.2373962402344,294.994384765625,298.0145263671875,293.1499938964844,293.1499938964844,280.3500061035156,40871.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803718686103821,1.0,0.0,0.0,3.45627498626709,3.4562981128692627,7.970946285240643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.455078125,0.0,1362.64794921875,1895.4371337890625,0.0,3220.0654296875,0.8665001392364502,1.0,0.0,3.0,1.0,0.0
18209340,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7140116095542908,0.2915435433387756,0.2681943476200104,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8470631241798401,0.5000158548355103,0.478634625673294,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8916411995887756,0.5850427746772766,0.4122374057769775,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7726710438728333,0.3756239116191864,0.3616245985031128,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6170814037322998,0.1864829063415527,0.8697288036346436,284.9876403808594,284.95001220703125,301.2254333496094,291.94647216796875,298.1288452148437,297.0051574707031,284.9864807128906,1.0,0.5922154784202576,0.3711373805999756,0.3711373805999756,1.0,1.0,-2.870046615600586,0.7633702158927917,2.1066763401031494,0.1161029264330864,0.9003725051879883,0.9003725051879883,0.0,218.0817108154297,196.0,44952.765625,0.0,2413.69921875,1.0,280.3407897949219,283.3666687011719,294.9037780761719,297.7945556640625,293.1499938964844,293.1499938964844,280.6499938964844,34097.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677347302436829,1.0,0.0,0.0,3.5512118339538574,3.551234483718872,8.414851322413597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.2314453125,0.0,1412.16748046875,1895.4371337890625,0.0,3101.560546875,0.8817803263664246,1.0,0.0,3.0,1.0,0.0
18209400,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7140116095542908,0.2915435433387756,0.2681943476200104,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8470631241798401,0.5000158548355103,0.478634625673294,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8916411995887756,0.5850427746772766,0.4122374057769775,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7726710438728333,0.3756239116191864,0.3616245985031128,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6170814037322998,0.1864829063415527,0.8697288036346436,284.9876403808594,284.95001220703125,301.2254333496094,291.94647216796875,298.1288452148437,297.0051574707031,284.9864807128906,1.0,0.5922154784202576,0.3711373805999756,0.3711373805999756,1.0,1.0,-2.870046615600586,0.7633702158927917,2.1066763401031494,0.1161029264330864,0.9003725051879883,0.9003725051879883,0.0,218.0817108154297,196.0,44952.765625,0.0,2413.69921875,1.0,280.3407897949219,283.3666687011719,294.9037780761719,297.7945556640625,293.1499938964844,293.1499938964844,280.6499938964844,34097.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677347302436829,1.0,0.0,0.0,3.5512118339538574,3.551234483718872,8.414851322413597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.2314453125,0.0,1412.16748046875,1895.4371337890625,0.0,3101.560546875,0.8817803263664246,1.0,0.0,3.0,1.0,0.0
18209460,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7175145149230957,0.289927989244461,0.2664423286914825,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8513011336326599,0.4972558319568634,0.4757194519042969,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8970763087272644,0.58304762840271,0.410616934299469,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7767657041549683,0.3736588358879089,0.359453022480011,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6193590760231018,0.1848355084657669,0.8608181476593018,285.06317138671875,284.95001220703125,301.17364501953125,291.9125061035156,298.1171264648437,297.0065002441406,285.0603942871094,1.0,0.5851055979728699,0.3719712197780609,0.3719712197780609,1.0,1.0,-2.849168300628662,0.7585556507110596,2.0906126499176025,0.1158675551414489,1.0,1.0,0.0,210.335189819336,184.0,44067.6796875,0.0,2339.03173828125,1.0,280.6416320800781,283.46392822265625,294.87225341796875,297.6935119628906,293.1499938964844,293.1499938964844,280.3500061035156,31478.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565776944160461,1.0,0.0,0.0,3.735891103744507,3.735915184020996,9.312830684393704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.767578125,0.0,1596.212890625,1895.4371337890625,0.0,2996.912841796875,0.9211995005607604,1.0,0.0,3.0,1.0,0.0
18209520,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7175145149230957,0.289927989244461,0.2664423286914825,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8513011336326599,0.4972558319568634,0.4757194519042969,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8970763087272644,0.58304762840271,0.410616934299469,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7767657041549683,0.3736588358879089,0.359453022480011,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6193590760231018,0.1848355084657669,0.8608181476593018,285.06317138671875,284.95001220703125,301.17364501953125,291.9125061035156,298.1171264648437,297.0065002441406,285.0603942871094,1.0,0.5851055979728699,0.3719712197780609,0.3719712197780609,1.0,1.0,-2.849168300628662,0.7585556507110596,2.0906126499176025,0.1158675551414489,1.0,1.0,0.0,210.335189819336,184.0,44067.6796875,0.0,2339.03173828125,1.0,280.6416320800781,283.46392822265625,294.87225341796875,297.6935119628906,293.1499938964844,293.1499938964844,280.3500061035156,31478.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565776944160461,1.0,0.0,0.0,3.735891103744507,3.735915184020996,9.312830684393704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.767578125,0.0,1596.212890625,1895.4371337890625,0.0,2996.912841796875,0.9211995005607604,1.0,0.0,3.0,1.0,0.0
18209580,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.721221923828125,0.2870902717113495,0.2639445662498474,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8562092185020447,0.4931268393993377,0.4719322323799133,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.903122901916504,0.5791856646537781,0.4081036746501922,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7814760804176331,0.3706303834915161,0.3566139042377472,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6220369935035706,0.1826439350843429,0.8503922820091248,284.869384765625,284.95001220703125,301.1200256347656,291.8771057128906,298.1009826660156,297.0033264160156,284.8699035644531,1.0,0.5765895843505859,0.3728050291538238,0.3728050291538238,1.0,1.0,-2.822661638259888,0.7518119812011719,2.070849657058716,0.1150961592793464,0.8709677457809448,0.8709677457809448,0.0,201.47027587890625,172.0,44587.96875,0.0,2250.31298828125,1.0,280.3572692871094,283.2574462890625,294.9153747558594,297.847412109375,293.1499938964844,293.1499938964844,280.6499938964844,38545.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691133260726929,1.0,0.0,0.0,3.672675609588623,3.6727004051208496,9.00033001016709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.26025390625,0.0,1577.7078857421875,1895.4371337890625,0.0,3114.492919921875,0.9116004705429076,1.0,0.0,3.0,1.0,0.0
18209640,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.721221923828125,0.2870902717113495,0.2639445662498474,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8562092185020447,0.4931268393993377,0.4719322323799133,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.903122901916504,0.5791856646537781,0.4081036746501922,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7814760804176331,0.3706303834915161,0.3566139042377472,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6220369935035706,0.1826439350843429,0.8503922820091248,284.869384765625,284.95001220703125,301.1200256347656,291.8771057128906,298.1009826660156,297.0033264160156,284.8699035644531,1.0,0.5765895843505859,0.3728050291538238,0.3728050291538238,1.0,1.0,-2.822661638259888,0.7518119812011719,2.070849657058716,0.1150961592793464,0.8709677457809448,0.8709677457809448,0.0,201.47027587890625,172.0,44587.96875,0.0,2250.31298828125,1.0,280.3572692871094,283.2574462890625,294.9153747558594,297.847412109375,293.1499938964844,293.1499938964844,280.6499938964844,38545.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691133260726929,1.0,0.0,0.0,3.672675609588623,3.6727004051208496,9.00033001016709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.26025390625,0.0,1577.7078857421875,1895.4371337890625,0.0,3114.492919921875,0.9116004705429076,1.0,0.0,3.0,1.0,0.0
18209700,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7232658863067627,0.2859143018722534,0.2625216543674469,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8590191006660461,0.491320937871933,0.4698298573493957,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9066060781478882,0.5776355266571045,0.4066616296768188,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7841306328773499,0.3692813813686371,0.3549995720386505,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6235158443450928,0.1815970838069915,0.8444998860359192,284.9924621582031,284.95001220703125,301.0926208496094,291.85888671875,298.0927429199219,297.00201416015625,284.9963684082031,1.0,0.5718832612037659,0.3732219338417053,0.3732219338417053,1.0,1.0,-2.8076653480529785,0.7478446960449219,2.0598206520080566,0.1143808886408805,0.9454663395881652,0.9454663395881652,0.0,196.6496734619141,172.0,43528.64453125,0.0,2201.720947265625,1.0,280.6018981933594,283.4099426269531,294.82568359375,297.60162353515625,293.1499938964844,293.1499938964844,280.6499938964844,34851.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620688915252686,1.0,0.0,0.0,3.6930832862854,3.6931076049804688,9.100630791181176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.455078125,0.0,1572.9368896484375,1895.4371337890625,0.0,3048.409912109375,0.9158549904823304,1.0,0.0,3.0,1.0,0.0
18209760,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7262275815010071,0.284988522529602,0.2614422738552093,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8628974556922913,0.4897780418395996,0.4681180119514465,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9115167856216432,0.5764289498329163,0.4056187272071838,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7877825498580933,0.3681483268737793,0.353678286075592,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6256951093673706,0.1806837022304535,0.8392813205718994,284.9896545410156,284.95001220703125,301.0648193359375,291.8404235839844,298.0860290527344,297.00225830078125,284.9876708984375,1.0,0.5671087503433228,0.3737093210220337,0.3737093210220337,1.0,1.0,-2.795194149017334,0.7448838353157043,2.0503103733062744,0.1141198500990867,0.9586564898490906,0.9586564898490906,0.0,191.24884033203125,160.0,43376.6796875,0.0,2155.029541015625,1.0,280.64312744140625,283.4058837890625,294.8061218261719,297.6055603027344,293.1499938964844,293.1499938964844,280.3500061035156,33806.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582507371902466,1.0,0.0,0.0,3.754720687866211,3.7547452449798575,9.406944059264788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.37646484375,0.0,1635.939453125,1895.4371337890625,0.0,3012.60009765625,0.9271181225776672,1.0,0.0,3.0,1.0,0.0
18209820,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.7300806641578674,0.2832847833633423,0.2599208950996399,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8680636286735535,0.487220823764801,0.4657513201236725,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9181943535804749,0.5740765929222107,0.4040924310684204,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7926243543624878,0.3662578761577606,0.3518679440021515,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.6285994648933411,0.179301917552948,0.8324316143989563,284.83599853515625,284.95001220703125,301.0287170410156,291.8163452148437,298.0756530761719,297.0005187988281,284.8366394042969,1.0,0.5608077049255371,0.3743332028388977,0.3743332028388977,1.0,1.0,-2.7782857418060303,0.7407655119895935,2.037520170211792,0.1137870997190475,0.8369508981704712,0.8369508981704712,0.0,184.32583618164065,160.0,43809.3984375,0.0,2094.21728515625,1.0,280.3768310546875,283.2423400878906,294.8511047363281,297.7627258300781,293.1499938964844,293.1499938964844,280.3500061035156,40608.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661029934883118,1.0,0.0,0.0,3.651271104812622,3.6512959003448486,8.895726750779431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.98388671875,0.0,1569.0733642578125,1895.4371337890625,0.0,3086.2529296875,0.9067276120185852,1.0,0.0,3.0,1.0,0.0
18209880,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.732029378414154,0.2822596430778503,0.2588585019111633,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8707937598228455,0.4857074916362762,0.4641780257225036,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9217569828033448,0.5726670026779175,0.4029915332794189,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7951602935791016,0.3651240468025207,0.3506591618061065,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6300817131996155,0.1784731596708297,0.828102171421051,284.8595886230469,284.95001220703125,301.0081787109375,291.8026123046875,298.0692138671875,296.9989624023437,284.8625183105469,1.0,0.5571141839027405,0.3746841251850128,0.3746841251850128,1.0,1.0,-2.767139911651612,0.7378893494606018,2.0292506217956543,0.1133724376559257,0.8278581500053406,0.8278581500053406,0.0,180.54649353027344,148.0,43443.22265625,0.0,2058.203369140625,1.0,280.35711669921875,283.2772216796875,294.8232727050781,297.6899108886719,293.1499938964844,293.1499938964844,280.6499938964844,41638.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667799830436707,1.0,0.0,0.0,3.550238609313965,3.550262689590454,8.410239615841419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.689453125,0.0,1466.0211181640625,1895.4371337890625,0.0,3092.60400390625,0.8874436020851135,1.0,0.0,3.0,1.0,0.0
18209940,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7395209074020386,0.2803932130336761,0.2565477192401886,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8808703422546387,0.4825733602046966,0.4605423510074615,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9348087906837464,0.5701858997344971,0.4006979465484619,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8044237494468689,0.3628070056438446,0.3478421568870544,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6357776522636414,0.1766272485256195,0.8172485828399658,284.98406982421875,284.95001220703125,300.9503479003906,291.76385498046875,298.0550231933594,296.99957275390625,284.9829406738281,1.0,0.5467635989189148,0.3756588995456695,0.3756588995456695,1.0,1.0,-2.7408008575439453,0.7314356565475464,2.0093650817871094,0.1125982776284217,0.9151384830474854,0.9151384830474854,0.0,169.09756469726562,136.0,42282.7578125,0.0,1962.3795166015625,1.0,280.6414489746094,283.42730712890625,294.71600341796875,297.44586181640625,293.1499938964844,293.1499938964844,280.3500061035156,34412.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852820873260498,1.0,0.0,0.0,3.627886533737183,3.6279101371765137,8.782146778685274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.39453125,0.0,1496.8956298828125,1895.4371337890625,0.0,2961.698486328125,0.899214506149292,1.0,0.0,3.0,1.0,0.0
18210000,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7395209074020386,0.2803932130336761,0.2565477192401886,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8808703422546387,0.4825733602046966,0.4605423510074615,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9348087906837464,0.5701858997344971,0.4006979465484619,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8044237494468689,0.3628070056438446,0.3478421568870544,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6357776522636414,0.1766272485256195,0.8172485828399658,284.98406982421875,284.95001220703125,300.9503479003906,291.76385498046875,298.0550231933594,296.99957275390625,284.9829406738281,1.0,0.5467635989189148,0.3756588995456695,0.3756588995456695,1.0,1.0,-2.7408008575439453,0.7314356565475464,2.0093650817871094,0.1125982776284217,0.9151384830474854,0.9151384830474854,0.0,169.09756469726562,136.0,42282.7578125,0.0,1962.3795166015625,1.0,280.6414489746094,283.42730712890625,294.71600341796875,297.44586181640625,293.1499938964844,293.1499938964844,280.3500061035156,34412.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852820873260498,1.0,0.0,0.0,3.627886533737183,3.6279101371765137,8.782146778685274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.39453125,0.0,1496.8956298828125,1895.4371337890625,0.0,2961.698486328125,0.899214506149292,1.0,0.0,3.0,1.0,0.0
18210060,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7478119730949402,0.277839183807373,0.2540777921676636,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8920060396194458,0.4786654114723205,0.4567066729068756,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9486656785011292,0.566609799861908,0.398156076669693,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8142359852790833,0.3599156141281128,0.3449029922485351,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6422423124313354,0.1745306849479675,0.8063969016075134,284.8790283203125,284.95001220703125,300.8914794921875,291.7242736816406,298.0390014648437,296.9977111816406,284.88104248046875,1.0,0.5361871719360352,0.3767503798007965,0.3767503798007965,1.0,1.0,-2.7136011123657227,0.7249116897583008,1.9886894226074217,0.1120994016528129,0.8057458996772766,0.8057458996772766,0.0,157.7648468017578,124.0,42259.69140625,0.0,1867.4544677734373,1.0,280.35888671875,283.3248596191406,294.7369384765625,297.52862548828125,293.1499938964844,293.1499938964844,280.6499938964844,41579.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598307371139526,1.0,0.0,0.0,3.4021999835968018,3.4022228717803955,7.723479598098493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.04345703125,0.0,1313.4703369140625,1895.4371337890625,0.0,3027.417236328125,0.8553342223167419,1.0,0.0,3.0,1.0,0.0
18210120,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7478119730949402,0.277839183807373,0.2540777921676636,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8920060396194458,0.4786654114723205,0.4567066729068756,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9486656785011292,0.566609799861908,0.398156076669693,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8142359852790833,0.3599156141281128,0.3449029922485351,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6422423124313354,0.1745306849479675,0.8063969016075134,284.8790283203125,284.95001220703125,300.8914794921875,291.7242736816406,298.0390014648437,296.9977111816406,284.88104248046875,1.0,0.5361871719360352,0.3767503798007965,0.3767503798007965,1.0,1.0,-2.7136011123657227,0.7249116897583008,1.9886894226074217,0.1120994016528129,0.8057458996772766,0.8057458996772766,0.0,157.7648468017578,124.0,42259.69140625,0.0,1867.4544677734373,1.0,280.35888671875,283.3248596191406,294.7369384765625,297.52862548828125,293.1499938964844,293.1499938964844,280.6499938964844,41579.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598307371139526,1.0,0.0,0.0,3.4021999835968018,3.4022228717803955,7.723479598098493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.04345703125,0.0,1313.4703369140625,1895.4371337890625,0.0,3027.417236328125,0.8553342223167419,1.0,0.0,3.0,1.0,0.0
18210180,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7582945823669434,0.2760193347930908,0.251846045255661,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9056719541549684,0.4755610525608063,0.4531406760215759,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9644110798835754,0.564133882522583,0.3959129452705383,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8255479335784912,0.3576287031173706,0.342145711183548,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6504440307617188,0.1727436035871505,0.7958644032478333,284.9862365722656,284.95001220703125,300.8318176269531,291.6840515136719,298.02520751953125,296.99908447265625,284.9849853515625,1.0,0.5254033803939819,0.3778418600559234,0.3778418600559234,1.0,1.0,-2.687962055206299,0.7188853025436401,1.9690767526626587,0.1115870103240013,0.887292742729187,0.887292742729187,0.0,146.02020263671875,112.0,41200.43359375,0.0,1774.71533203125,1.0,280.6402893066406,283.455810546875,294.6341857910156,297.29620361328125,293.1499938964844,293.1499938964844,280.95001220703125,34146.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845630407333374,1.0,0.0,0.0,3.497757911682129,3.4977800846099854,8.163431743923866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.98779296875,0.0,1357.004150390625,1895.4371337890625,0.0,2894.3623046875,0.8698398470878601,1.0,0.0,3.0,1.0,0.0
18210240,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7582945823669434,0.2760193347930908,0.251846045255661,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9056719541549684,0.4755610525608063,0.4531406760215759,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9644110798835754,0.564133882522583,0.3959129452705383,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8255479335784912,0.3576287031173706,0.342145711183548,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6504440307617188,0.1727436035871505,0.7958644032478333,284.9862365722656,284.95001220703125,300.8318176269531,291.6840515136719,298.02520751953125,296.99908447265625,284.9849853515625,1.0,0.5254033803939819,0.3778418600559234,0.3778418600559234,1.0,1.0,-2.687962055206299,0.7188853025436401,1.9690767526626587,0.1115870103240013,0.887292742729187,0.887292742729187,0.0,146.02020263671875,112.0,41200.43359375,0.0,1774.71533203125,1.0,280.6402893066406,283.455810546875,294.6341857910156,297.29620361328125,293.1499938964844,293.1499938964844,280.95001220703125,34146.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845630407333374,1.0,0.0,0.0,3.497757911682129,3.4977800846099854,8.163431743923866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.98779296875,0.0,1357.004150390625,1895.4371337890625,0.0,2894.3623046875,0.8698398470878601,1.0,0.0,3.0,1.0,0.0
