time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210300,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7645950317382812,0.2752265036106109,0.2508687674999237,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9141818284988404,0.4741429388523102,0.4515186250209808,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9728336334228516,0.5630404353141785,0.3949288129806518,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.83206707239151,0.3566007614135742,0.3409014046192169,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6554482579231262,0.1719376593828201,0.7910377979278564,285.0811462402344,284.95001220703125,300.8017578125,291.6637268066406,298.0189208984375,297.0005187988281,285.0843200683594,1.0,0.5200235843658447,0.3783875703811645,0.3783875703811645,1.0,1.0,-2.676359176635742,0.7162677049636841,1.960091471672058,0.1114747151732444,0.9767398834228516,0.9767398834228516,0.0,140.04135131835938,112.0,40358.2421875,0.0,1730.255615234375,1.0,280.8957214355469,283.5755310058594,294.5859680175781,297.13330078125,293.1499938964844,293.1499938964844,280.95001220703125,31277.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363935351371765,1.0,0.0,0.0,3.588803768157959,3.5888261795043945,8.593947313784156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.96875,0.0,1431.40234375,1895.4371337890625,0.0,2808.039306640625,0.88949054479599,1.0,0.0,3.0,1.0,0.0
18210360,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7717705368995667,0.274468332529068,0.2499989122152328,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9241157174110411,0.472764641046524,0.4500264823436737,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9815396666526794,0.5619790554046631,0.3940621018409729,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8393911123275757,0.3556135296821594,0.3397630751132965,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.661206841468811,0.1711733192205429,0.7865371704101562,285.064453125,284.95001220703125,300.77154541015625,291.643310546875,298.0130920410156,297.0024108886719,285.0606994628906,1.0,0.5146687626838684,0.3789680004119873,0.3789680004119873,1.0,1.0,-2.66570258140564,0.7140415906906128,1.9516608715057373,0.1115440279245376,1.0,1.0,0.0,133.98695373535156,100.0,40341.265625,0.0,1687.179931640625,1.0,280.9418029785156,283.5521240234375,294.5950622558594,297.187255859375,293.1499938964844,293.1499938964844,280.6499938964844,30825.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328264355659485,1.0,0.0,0.0,3.699734687805176,3.699758291244507,9.13344194941601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.44921875,0.0,1549.9632568359375,1895.4371337890625,0.0,2774.7724609375,0.9126200675964355,1.0,0.0,3.0,1.0,0.0
18210420,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.785599410533905,0.2717072665691376,0.2474803924560547,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9434701800346376,0.4686169028282165,0.4461261332035064,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9963176250457764,0.5579860806465149,0.3913840651512146,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8538839817047119,0.3525464832782745,0.3367918133735657,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6725579500198364,0.1690625846385955,0.7760170698165894,284.86431884765625,284.95001220703125,300.7108764648437,291.6022644042969,297.99627685546875,297.0001525878906,284.8648376464844,1.0,0.5036287307739258,0.3801288306713104,0.3801288306713104,1.0,1.0,-2.6385691165924072,0.7075629234313965,1.9310061931610107,0.1110680028796196,0.8584539890289307,0.8584539890289307,0.0,122.76263427734376,88.0,40789.234375,0.0,1597.8172607421875,1.0,280.6578063964844,283.342529296875,294.6419677734375,297.3404846191406,293.1499938964844,293.1499938964844,280.95001220703125,38850.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459377288818359,1.0,0.0,0.0,3.629011392593384,3.629035711288452,8.787593515080516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6923828125,0.0,1531.146728515625,1895.4371337890625,0.0,2897.238037109375,0.9018397331237792,1.0,0.0,3.0,1.0,0.0
18210480,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.785599410533905,0.2717072665691376,0.2474803924560547,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9434701800346376,0.4686169028282165,0.4461261332035064,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9963176250457764,0.5579860806465149,0.3913840651512146,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8538839817047119,0.3525464832782745,0.3367918133735657,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6725579500198364,0.1690625846385955,0.7760170698165894,284.86431884765625,284.95001220703125,300.7108764648437,291.6022644042969,297.99627685546875,297.0001525878906,284.8648376464844,1.0,0.5036287307739258,0.3801288306713104,0.3801288306713104,1.0,1.0,-2.6385691165924072,0.7075629234313965,1.9310061931610107,0.1110680028796196,0.8584539890289307,0.8584539890289307,0.0,122.76263427734376,88.0,40789.234375,0.0,1597.8172607421875,1.0,280.6578063964844,283.342529296875,294.6419677734375,297.3404846191406,293.1499938964844,293.1499938964844,280.95001220703125,38850.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459377288818359,1.0,0.0,0.0,3.629011392593384,3.629035711288452,8.787593515080516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6923828125,0.0,1531.146728515625,1895.4371337890625,0.0,2897.238037109375,0.9018397331237792,1.0,0.0,3.0,1.0,0.0
18210540,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7946576476097107,0.2695502638816833,0.245080754160881,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9556009769439696,0.4651226699352264,0.4423323273658752,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.5565147995948792,0.3806784152984619,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8636067509651184,0.3499191701412201,0.3338739275932312,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6796267628669739,0.1670872569084167,0.7655256986618042,284.9789123535156,284.95001220703125,300.6499938964844,291.56103515625,297.978271484375,296.9994201660156,284.9783020019531,1.0,0.4910159409046173,0.3812896609306335,0.3812896609306335,1.0,1.0,-2.5861520767211914,0.6919798851013184,1.8941723108291624,0.1123358234763145,0.9385618567466736,0.9385618567466736,0.0,114.7925033569336,91.0,39386.765625,0.0,1499.7091064453125,1.0,280.9421691894531,283.4873352050781,294.522216796875,297.0855712890625,293.1499938964844,293.1499938964844,280.6499938964844,34051.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340622782707214,1.0,0.0,0.0,3.704742670059204,3.704766750335693,9.158183615909364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.078125,0.0,1580.1326904296875,1895.4371337890625,0.0,2786.292724609375,0.9160338640213012,1.0,0.0,3.0,1.0,0.0
18210600,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7946576476097107,0.2695502638816833,0.245080754160881,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9556009769439696,0.4651226699352264,0.4423323273658752,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.5565147995948792,0.3806784152984619,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8636067509651184,0.3499191701412201,0.3338739275932312,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6796267628669739,0.1670872569084167,0.7655256986618042,284.9789123535156,284.95001220703125,300.6499938964844,291.56103515625,297.978271484375,296.9994201660156,284.9783020019531,1.0,0.4910159409046173,0.3812896609306335,0.3812896609306335,1.0,1.0,-2.5861520767211914,0.6919798851013184,1.8941723108291624,0.1123358234763145,0.9385618567466736,0.9385618567466736,0.0,114.7925033569336,91.0,39386.765625,0.0,1499.7091064453125,1.0,280.9421691894531,283.4873352050781,294.522216796875,297.0855712890625,293.1499938964844,293.1499938964844,280.6499938964844,34051.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340622782707214,1.0,0.0,0.0,3.704742670059204,3.704766750335693,9.158183615909364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.078125,0.0,1580.1326904296875,1895.4371337890625,0.0,2786.292724609375,0.9160338640213012,1.0,0.0,3.0,1.0,0.0
18210660,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8035224080085754,0.266786515712738,0.2425810843706131,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9668046236038208,0.4609355926513672,0.4384014010429382,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.5569363236427307,0.3648007214069366,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8733534216880798,0.3467656075954437,0.3308561444282532,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.6866691708564758,0.1649340242147445,0.7551587224006653,284.85516357421875,284.95001220703125,300.589111328125,291.519775390625,297.96124267578125,296.9969482421875,284.8585510253906,1.0,0.4833888411521911,0.3826596438884735,0.3826596438884735,1.0,1.0,-2.559263229370117,0.6863090991973877,1.8729541301727293,0.1069599986076355,0.8050453066825867,0.8050453066825867,0.0,107.8376922607422,94.0,39276.59765625,0.0,1424.4345703125,1.0,280.65826416015625,283.3744506835937,294.5332336425781,297.1459045410156,293.1499938964844,293.1499938964844,280.95001220703125,42716.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413074016571045,1.0,0.0,0.0,3.449912548065185,3.449935913085937,7.941626449792238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.70751953125,0.0,1369.24609375,1895.4371337890625,0.0,2853.932861328125,0.866549551486969,1.0,0.0,3.0,1.0,0.0
18210720,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8035224080085754,0.266786515712738,0.2425810843706131,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9668046236038208,0.4609355926513672,0.4384014010429382,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.5569363236427307,0.3648007214069366,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8733534216880798,0.3467656075954437,0.3308561444282532,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.6866691708564758,0.1649340242147445,0.7551587224006653,284.85516357421875,284.95001220703125,300.589111328125,291.519775390625,297.96124267578125,296.9969482421875,284.8585510253906,1.0,0.4833888411521911,0.3826596438884735,0.3826596438884735,1.0,1.0,-2.559263229370117,0.6863090991973877,1.8729541301727293,0.1069599986076355,0.8050453066825867,0.8050453066825867,0.0,107.8376922607422,94.0,39276.59765625,0.0,1424.4345703125,1.0,280.65826416015625,283.3744506835937,294.5332336425781,297.1459045410156,293.1499938964844,293.1499938964844,280.95001220703125,42716.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413074016571045,1.0,0.0,0.0,3.449912548065185,3.449935913085937,7.941626449792238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.70751953125,0.0,1369.24609375,1895.4371337890625,0.0,2853.932861328125,0.866549551486969,1.0,0.0,3.0,1.0,0.0
18210780,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8052358031272888,0.2648310363292694,0.240536019206047,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9690065383911132,0.4576679170131683,0.4349904358386993,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.5580958127975464,0.3594796657562256,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8753594160079956,0.3442970216274261,0.3282513618469238,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6873145699501038,0.1631086468696594,0.7461081743240356,284.981201171875,284.95001220703125,300.5284423828125,291.4786682128906,297.9473571777344,296.998046875,284.98004150390625,1.0,0.4780649840831756,0.3840296566486358,0.3840296566486358,1.0,1.0,-2.5323007106781006,0.6802078485488892,1.852092981338501,0.1065539419651031,0.8907639980316162,0.8907639980316162,0.0,105.03791809082033,97.0,38154.0625,0.0,1377.4954833984375,1.0,280.94061279296875,283.52362060546875,294.41949462890625,296.896728515625,293.1499938964844,293.1499938964844,281.25,34472.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249241709709167,1.0,0.0,0.0,3.530359268188477,3.530381917953491,8.316317803291895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.400390625,0.0,1393.0355224609375,1895.4371337890625,0.0,2701.2470703125,0.8773821592330933,1.0,0.0,3.0,1.0,0.0
18210840,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8052358031272888,0.2648310363292694,0.240536019206047,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9690065383911132,0.4576679170131683,0.4349904358386993,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.5580958127975464,0.3594796657562256,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8753594160079956,0.3442970216274261,0.3282513618469238,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6873145699501038,0.1631086468696594,0.7461081743240356,284.981201171875,284.95001220703125,300.5284423828125,291.4786682128906,297.9473571777344,296.998046875,284.98004150390625,1.0,0.4780649840831756,0.3840296566486358,0.3840296566486358,1.0,1.0,-2.5323007106781006,0.6802078485488892,1.852092981338501,0.1065539419651031,0.8907639980316162,0.8907639980316162,0.0,105.03791809082033,97.0,38154.0625,0.0,1377.4954833984375,1.0,280.94061279296875,283.52362060546875,294.41949462890625,296.896728515625,293.1499938964844,293.1499938964844,281.25,34472.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249241709709167,1.0,0.0,0.0,3.530359268188477,3.530381917953491,8.316317803291895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.400390625,0.0,1393.0355224609375,1895.4371337890625,0.0,2701.2470703125,0.8773821592330933,1.0,0.0,3.0,1.0,0.0
18210900,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8052362203598022,0.2639789879322052,0.2397011220455169,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9690365195274352,0.4562003314495086,0.4335207939147949,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.9990000128746032,0.5585606694221497,0.3582313358783722,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8753836154937744,0.3431930541992187,0.327138215303421,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.6868601441383362,0.1622733324766159,0.7421388030052185,285.08306884765625,284.95001220703125,300.4982604980469,291.45819091796875,297.9418334960937,297.0000915527344,285.0881042480469,1.0,0.4762169122695923,0.3847146332263946,0.3847146332263946,1.0,1.0,-2.5219223499298096,0.6782063841819763,1.843715786933899,0.106766253709793,0.9837765097618104,0.9837765097618104,0.0,104.2518081665039,97.0,37290.7265625,0.0,1360.916748046875,1.0,281.19708251953125,283.6524963378906,294.3685607910156,296.72857666015625,293.1499938964844,293.1499938964844,281.25,31517.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143827319145203,1.0,0.0,0.0,3.616281986236572,3.616304874420166,8.726053692953428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.61328125,0.0,1462.750732421875,1895.4371337890625,0.0,2603.610595703125,0.8960090279579163,1.0,0.0,3.0,1.0,0.0
18210960,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8048272132873535,0.2631753087043762,0.238990306854248,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9685457944869996,0.4547976553440094,0.432210773229599,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.5588386654853821,0.3577002286911011,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8749287128448486,0.3421436250209808,0.3261516392230987,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6860269904136658,0.1614734530448913,0.7385186553001404,285.0756225585937,284.95001220703125,300.4681701660156,291.4378356933594,297.93707275390625,297.0028076171875,285.0727233886719,1.0,0.4748139977455139,0.3854312002658844,0.3854312002658844,1.0,1.0,-2.5133187770843506,0.6768760681152344,1.836442708969116,0.107272982597351,1.0,1.0,0.0,103.77904510498048,100.0,37248.84765625,0.0,1348.0302734375,1.0,281.24169921875,283.6363830566406,294.37921142578125,296.7815856933594,293.1499938964844,293.1499938964844,280.95001220703125,31205.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097870349884033,1.0,0.0,0.0,3.722060441970825,3.722084283828736,9.244004672837036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.67529296875,0.0,1578.2437744140625,1895.4371337890625,0.0,2561.232421875,0.9178501963615416,1.0,0.0,3.0,1.0,0.0
18211020,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.80218505859375,0.2612240612506866,0.2375835925340652,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9656148552894592,0.4518910944461822,0.4298796355724334,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.5574711561203003,0.3590279221534729,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8722479939460754,0.3399478793144226,0.3243996500968933,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6831650137901306,0.1599700599908828,0.7326093912124634,284.8765563964844,284.95001220703125,300.4251403808594,291.40869140625,297.9262084960937,297.0012512207031,284.87353515625,1.0,0.4733411371707916,0.3864630758762359,0.3864630758762359,1.0,1.0,-2.501220226287842,0.6750426888465881,1.826177716255188,0.1081188768148422,0.8919451832771301,0.8919451832771301,0.0,103.84831237792967,100.0,38019.03515625,0.0,1333.16650390625,1.0,280.9700927734375,283.4156494140625,294.4551696777344,296.98748779296875,293.1499938964844,293.1499938964844,280.95001220703125,36582.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211969137191772,1.0,0.0,0.0,3.721223831176758,3.721248626708984,9.239848850484124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.6064453125,0.0,1618.303466796875,1895.4371337890625,0.0,2666.661865234375,0.9200468063354492,1.0,0.0,3.0,1.0,0.0
18211080,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8003422617912292,0.2603362202644348,0.2368235737085342,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9635869860649108,0.4506110250949859,0.4287200570106506,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.5564444661140442,0.3602893948554992,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8704240322113037,0.3389680683612823,0.3235201239585876,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6813856959342957,0.159303605556488,0.7298139929771423,284.87225341796875,284.95001220703125,300.40850830078125,291.3974609375,297.92095947265625,296.9992370605469,284.8728332519531,1.0,0.4728783667087555,0.3868643641471863,0.3868643641471863,1.0,1.0,-2.4960145950317383,0.6741490960121155,1.821865558624268,0.1083851084113121,0.8745084404945374,0.8745084404945374,0.0,104.12300872802734,103.0,37883.06640625,0.0,1327.851318359375,1.0,280.9573059082031,283.4190979003906,294.4386901855469,296.9520874023437,293.1499938964844,293.1499938964844,281.25,38206.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232037425041199,1.0,0.0,0.0,3.676187038421631,3.6762118339538574,9.017549018608406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.75341796875,0.0,1579.1280517578125,1895.4371337890625,0.0,2685.275390625,0.9120226502418518,1.0,0.0,3.0,1.0,0.0
18211140,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7941842675209045,0.2580816149711609,0.2346138507127761,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9563785791397096,0.4470393061637878,0.4251429438591003,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5528355240821838,0.3650534451007843,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8641508221626282,0.3362152278423309,0.3207780122756958,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6751314997673035,0.1572560369968414,0.7204833030700684,285.01141357421875,284.95001220703125,300.34967041015625,291.357666015625,297.9061279296875,296.9969482421875,285.0094299316406,1.0,0.4717555046081543,0.3882975280284881,0.3882975280284881,1.0,1.0,-2.480276107788086,0.6719264388084412,1.8083497285842896,0.1096510663628578,0.9818946123123168,0.9818946123123168,0.0,105.30403900146484,106.0,36895.2109375,0.0,1313.3758544921875,1.0,281.2433166503906,283.5796813964844,294.32208251953125,296.7211303710937,293.1499938964844,293.1499938964844,280.95001220703125,33100.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119264245033264,1.0,0.0,0.0,3.776957273483277,3.776982069015503,9.518695378574192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.14794921875,0.0,1656.6055908203125,1895.4371337890625,0.0,2580.94482421875,0.9317230582237244,1.0,0.0,3.0,1.0,0.0
18211200,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7941842675209045,0.2580816149711609,0.2346138507127761,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9563785791397096,0.4470393061637878,0.4251429438591003,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5528355240821838,0.3650534451007843,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8641508221626282,0.3362152278423309,0.3207780122756958,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6751314997673035,0.1572560369968414,0.7204833030700684,285.01141357421875,284.95001220703125,300.34967041015625,291.357666015625,297.9061279296875,296.9969482421875,285.0094299316406,1.0,0.4717555046081543,0.3882975280284881,0.3882975280284881,1.0,1.0,-2.480276107788086,0.6719264388084412,1.8083497285842896,0.1096510663628578,0.9818946123123168,0.9818946123123168,0.0,105.30403900146484,106.0,36895.2109375,0.0,1313.3758544921875,1.0,281.2433166503906,283.5796813964844,294.32208251953125,296.7211303710937,293.1499938964844,293.1499938964844,280.95001220703125,33100.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119264245033264,1.0,0.0,0.0,3.776957273483277,3.776982069015503,9.518695378574192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.14794921875,0.0,1656.6055908203125,1895.4371337890625,0.0,2580.94482421875,0.9317230582237244,1.0,0.0,3.0,1.0,0.0
18211260,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7868895530700684,0.255163699388504,0.2323379218578338,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.947398006916046,0.4427096843719482,0.421462744474411,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.5468183159828186,0.3713677227497101,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8567802906036377,0.332869678735733,0.3179582953453064,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6679527163505554,0.1549025177955627,0.7109889388084412,284.8524475097656,284.95001220703125,300.29180908203125,291.31866455078125,297.88970947265625,296.9928894042969,284.8558044433594,1.0,0.4712528586387634,0.3895330429077148,0.3895330429077148,1.0,1.0,-2.465914487838745,0.6697070002555847,1.7962074279785156,0.1107340231537818,0.839894711971283,0.839894711971283,0.0,107.12299346923828,109.0,37284.7578125,0.0,1303.4073486328125,1.0,280.9564819335937,283.4178466796875,294.3526611328125,296.83477783203125,293.1499938964844,293.1499938964844,281.25,41186.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233318328857422,1.0,0.0,0.0,3.6137874126434326,3.61381196975708,8.714018804312218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.7822265625,0.0,1531.674560546875,1895.4371337890625,0.0,2686.464111328125,0.9005641341209412,1.0,0.0,3.0,1.0,0.0
18211320,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7868895530700684,0.255163699388504,0.2323379218578338,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.947398006916046,0.4427096843719482,0.421462744474411,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.5468183159828186,0.3713677227497101,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8567802906036377,0.332869678735733,0.3179582953453064,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6679527163505554,0.1549025177955627,0.7109889388084412,284.8524475097656,284.95001220703125,300.29180908203125,291.31866455078125,297.88970947265625,296.9928894042969,284.8558044433594,1.0,0.4712528586387634,0.3895330429077148,0.3895330429077148,1.0,1.0,-2.465914487838745,0.6697070002555847,1.7962074279785156,0.1107340231537818,0.839894711971283,0.839894711971283,0.0,107.12299346923828,109.0,37284.7578125,0.0,1303.4073486328125,1.0,280.9564819335937,283.4178466796875,294.3526611328125,296.83477783203125,293.1499938964844,293.1499938964844,281.25,41186.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233318328857422,1.0,0.0,0.0,3.6137874126434326,3.61381196975708,8.714018804312218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.7822265625,0.0,1531.674560546875,1895.4371337890625,0.0,2686.464111328125,0.9005641341209412,1.0,0.0,3.0,1.0,0.0
18211380,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7794438600540161,0.2529858350753784,0.2302312105894088,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9377440214157104,0.4392092525959015,0.4179815948009491,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.5404829382896423,0.3780930340290069,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8492274880409241,0.330117255449295,0.3152389824390411,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6605092883110046,0.1527503281831741,0.7013500332832336,285.0014038085937,284.95001220703125,300.2351989746094,291.2806091308594,297.8753662109375,296.9912414550781,285.00030517578125,1.0,0.4711158871650696,0.3907685875892639,0.3907685875892639,1.0,1.0,-2.4524388313293457,0.6677614450454712,1.7846773862838743,0.1117859110236167,0.9467886090278624,0.9467886090278624,0.0,109.26686096191406,112.0,36305.97265625,0.0,1295.95654296875,1.0,281.2419738769531,283.5861511230469,294.2342834472656,296.5955810546875,293.1499938964844,293.1499938964844,280.95001220703125,33753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094450235366821,1.0,0.0,0.0,3.7025012969970703,3.702525615692138,9.14710653887596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.31005859375,0.0,1575.31640625,1895.4371337890625,0.0,2558.08349609375,0.9155650734901428,1.0,0.0,3.0,1.0,0.0
18211440,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7794438600540161,0.2529858350753784,0.2302312105894088,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9377440214157104,0.4392092525959015,0.4179815948009491,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.5404829382896423,0.3780930340290069,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8492274880409241,0.330117255449295,0.3152389824390411,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6605092883110046,0.1527503281831741,0.7013500332832336,285.0014038085937,284.95001220703125,300.2351989746094,291.2806091308594,297.8753662109375,296.9912414550781,285.00030517578125,1.0,0.4711158871650696,0.3907685875892639,0.3907685875892639,1.0,1.0,-2.4524388313293457,0.6677614450454712,1.7846773862838743,0.1117859110236167,0.9467886090278624,0.9467886090278624,0.0,109.26686096191406,112.0,36305.97265625,0.0,1295.95654296875,1.0,281.2419738769531,283.5861511230469,294.2342834472656,296.5955810546875,293.1499938964844,293.1499938964844,280.95001220703125,33753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094450235366821,1.0,0.0,0.0,3.7025012969970703,3.702525615692138,9.14710653887596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.31005859375,0.0,1575.31640625,1895.4371337890625,0.0,2558.08349609375,0.9155650734901428,1.0,0.0,3.0,1.0,0.0
18211500,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7744906544685364,0.2516544461250305,0.2293072640895843,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9310254454612732,0.4371883571147918,0.4163890182971954,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9957306385040284,0.5370185375213623,0.3772205114364624,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8441818356513977,0.328545868396759,0.3140143454074859,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6557677984237671,0.1515702009201049,0.69687819480896,284.8572692871094,284.95001220703125,300.2073974609375,291.261962890625,297.8672790527344,296.9895935058594,284.8478088378906,1.0,0.4709747731685638,0.391386330127716,0.391386330127716,1.0,1.0,-2.441521644592285,0.6653002500534058,1.7762213945388794,0.1118886396288871,0.8468425273895264,0.8468425273895264,0.0,111.02391815185548,112.0,36925.21484375,0.0,1290.05126953125,1.0,280.99639892578125,283.4164123535156,294.2917175292969,296.7823486328125,293.1499938964844,293.1499938964844,280.95001220703125,38191.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163322806358337,1.0,0.0,0.0,3.6633548736572266,3.663379430770874,8.954705208452651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.2880859375,0.0,1564.53173828125,1895.4371337890625,0.0,2621.624755859375,0.9071316123008728,1.0,0.0,3.0,1.0,0.0
18211560,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7685316801071167,0.250080794095993,0.2280561029911041,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9230033755302428,0.4348956048488617,0.4144101440906524,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9897133708000184,0.5338037610054016,0.3749321401119232,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8382505774497986,0.3267485201358795,0.3124889135360718,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.6503021717071533,0.1502495557069778,0.691659152507782,284.8572082519531,284.95001220703125,300.1799621582031,291.2435913085937,297.8578796386719,296.9864807128906,284.861083984375,1.0,0.4706260561943054,0.3920225501060486,0.3920225501060486,1.0,1.0,-2.4267985820770264,0.6615377068519592,1.7652608156204224,0.1114161610603332,0.8126358985900879,0.8126358985900879,0.0,113.12350463867188,115.0,36416.7734375,0.0,1281.0201416015625,1.0,280.9574279785156,283.4463195800781,294.2676696777344,296.6992492675781,293.1499938964844,293.1499938964844,281.25,42325.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189138770103455,1.0,0.0,0.0,3.4895331859588623,3.4895567893981934,8.125085173560365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.0498046875,0.0,1407.112548828125,1895.4371337890625,0.0,2645.509765625,0.8743607401847839,1.0,0.0,3.0,1.0,0.0
18211620,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7593845129013062,0.2478369623422622,0.2259783446788787,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9106417894363404,0.4313183426856994,0.4109526872634887,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9798641204833984,0.5297172665596008,0.3717767298221588,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8289852142333984,0.3239055573940277,0.3097780048847198,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6415796279907227,0.1479869037866592,0.6817666292190552,284.9922180175781,284.95001220703125,300.1263732910156,291.2078552246094,297.8428649902344,296.9845275878906,284.9908142089844,1.0,0.4698601365089416,0.3932949304580688,0.3932949304580688,1.0,1.0,-2.401210069656372,0.6553468108177185,1.7458633184432983,0.1108077764511108,0.9088941216468812,0.9088941216468812,0.0,116.45197296142578,118.0,35345.796875,0.0,1264.2010498046875,1.0,281.240966796875,283.6015625,294.15155029296875,296.45562744140625,293.1499938964844,293.1499938964844,280.95001220703125,34006.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030714988708496,1.0,0.0,0.0,3.579341411590576,3.57936429977417,8.548689152121369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.765625,0.0,1441.3453369140625,1895.4371337890625,0.0,2499.540771484375,0.8880376815795898,1.0,0.0,3.0,1.0,0.0
18211680,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7593845129013062,0.2478369623422622,0.2259783446788787,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9106417894363404,0.4313183426856994,0.4109526872634887,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9798641204833984,0.5297172665596008,0.3717767298221588,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8289852142333984,0.3239055573940277,0.3097780048847198,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6415796279907227,0.1479869037866592,0.6817666292190552,284.9922180175781,284.95001220703125,300.1263732910156,291.2078552246094,297.8428649902344,296.9845275878906,284.9908142089844,1.0,0.4698601365089416,0.3932949304580688,0.3932949304580688,1.0,1.0,-2.401210069656372,0.6553468108177185,1.7458633184432983,0.1108077764511108,0.9088941216468812,0.9088941216468812,0.0,116.45197296142578,118.0,35345.796875,0.0,1264.2010498046875,1.0,281.240966796875,283.6015625,294.15155029296875,296.45562744140625,293.1499938964844,293.1499938964844,280.95001220703125,34006.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030714988708496,1.0,0.0,0.0,3.579341411590576,3.57936429977417,8.548689152121369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.765625,0.0,1441.3453369140625,1895.4371337890625,0.0,2499.540771484375,0.8880376815795898,1.0,0.0,3.0,1.0,0.0
18211740,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7507414221763611,0.2449359148740768,0.2237461060285568,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8996662497520447,0.4269997477531433,0.4073089063167572,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9697304368019104,0.5249747633934021,0.3688168525695801,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.82010817527771,0.3204892873764038,0.3069244027137756,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6334900856018066,0.1455018818378448,0.6718624234199524,284.8700561523437,284.95001220703125,300.0745849609375,291.1734924316406,297.8268737792969,296.9807434082031,284.87408447265625,1.0,0.4690415263175964,0.3945673406124115,0.3945673406124115,1.0,1.0,-2.375274181365967,0.6489755511283875,1.7262985706329346,0.1102365180850029,0.7891173958778381,0.7891173958778381,0.0,119.74771118164062,121.0,35344.0546875,0.0,1247.0860595703125,1.0,280.9585876464844,283.48931884765625,294.1881408691406,296.5520324707031,293.1499938964844,293.1499938964844,281.25,42606.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106186389923096,1.0,0.0,0.0,3.3315157890319824,3.331537961959839,7.405886321976141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.73876953125,0.0,1251.9830322265625,1895.4371337890625,0.0,2568.8916015625,0.8406279683113098,1.0,0.0,3.0,1.0,0.0
18211800,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7507414221763611,0.2449359148740768,0.2237461060285568,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8996662497520447,0.4269997477531433,0.4073089063167572,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9697304368019104,0.5249747633934021,0.3688168525695801,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.82010817527771,0.3204892873764038,0.3069244027137756,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6334900856018066,0.1455018818378448,0.6718624234199524,284.8700561523437,284.95001220703125,300.0745849609375,291.1734924316406,297.8268737792969,296.9807434082031,284.87408447265625,1.0,0.4690415263175964,0.3945673406124115,0.3945673406124115,1.0,1.0,-2.375274181365967,0.6489755511283875,1.7262985706329346,0.1102365180850029,0.7891173958778381,0.7891173958778381,0.0,119.74771118164062,121.0,35344.0546875,0.0,1247.0860595703125,1.0,280.9585876464844,283.48931884765625,294.1881408691406,296.5520324707031,293.1499938964844,293.1499938964844,281.25,42606.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106186389923096,1.0,0.0,0.0,3.3315157890319824,3.331537961959839,7.405886321976141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.73876953125,0.0,1251.9830322265625,1895.4371337890625,0.0,2568.8916015625,0.8406279683113098,1.0,0.0,3.0,1.0,0.0
18211860,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7433317303657532,0.2426852136850357,0.2216710448265075,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8903100490570068,0.4234074652194977,0.4038489460945129,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9602770805358888,0.5213830471038818,0.3661972880363464,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8120805025100708,0.3175963759422302,0.3041711151599884,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6262780427932739,0.1432686448097229,0.6620805263519287,284.9914855957031,284.95001220703125,300.0248107910156,291.14068603515625,297.8143615722656,296.9798278808594,284.9898986816406,1.0,0.4681725203990936,0.396135151386261,0.396135151386261,1.0,1.0,-2.350414276123047,0.643561601638794,1.7068527936935425,0.1102556362748146,0.8794278502464294,0.8794278502464294,0.0,122.69925689697266,124.0,34375.703125,0.0,1230.0938720703125,1.0,281.2396240234375,283.6271057128906,294.0800476074219,296.3223571777344,293.1499938964844,293.1499938964844,281.54998779296875,33774.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794002890586853,1.0,0.0,0.0,3.441856861114502,3.4418785572052,7.90458159372065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.57421875,0.0,1297.989013671875,1895.4371337890625,0.0,2416.726806640625,0.8570667505264282,1.0,0.0,3.0,1.0,0.0
18211920,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7433317303657532,0.2426852136850357,0.2216710448265075,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8903100490570068,0.4234074652194977,0.4038489460945129,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9602770805358888,0.5213830471038818,0.3661972880363464,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8120805025100708,0.3175963759422302,0.3041711151599884,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6262780427932739,0.1432686448097229,0.6620805263519287,284.9914855957031,284.95001220703125,300.0248107910156,291.14068603515625,297.8143615722656,296.9798278808594,284.9898986816406,1.0,0.4681725203990936,0.396135151386261,0.396135151386261,1.0,1.0,-2.350414276123047,0.643561601638794,1.7068527936935425,0.1102556362748146,0.8794278502464294,0.8794278502464294,0.0,122.69925689697266,124.0,34375.703125,0.0,1230.0938720703125,1.0,281.2396240234375,283.6271057128906,294.0800476074219,296.3223571777344,293.1499938964844,293.1499938964844,281.54998779296875,33774.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794002890586853,1.0,0.0,0.0,3.441856861114502,3.4418785572052,7.90458159372065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.57421875,0.0,1297.989013671875,1895.4371337890625,0.0,2416.726806640625,0.8570667505264282,1.0,0.0,3.0,1.0,0.0
18211980,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.737278401851654,0.2407225966453552,0.2199921011924743,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8824244737625122,0.4201514720916748,0.4008636176586151,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9518999457359314,0.5181663632392883,0.3640244901180267,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8049522042274475,0.3149717152118683,0.3017846941947937,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6200286746025085,0.1412469148635864,0.6534419655799866,285.0838928222656,284.95001220703125,299.9772644042969,291.109619140625,297.8043518066406,296.9811096191406,285.07989501953125,1.0,0.4675135612487793,0.3977029621601105,0.3977029621601105,1.0,1.0,-2.328955173492432,0.639312207698822,1.6896430253982544,0.1107352599501609,1.0,1.0,0.0,125.33084869384766,127.0,33537.62890625,0.0,1215.9552001953125,1.0,281.54168701171875,283.7326965332031,294.04559326171875,296.2182006835937,293.1499938964844,293.1499938964844,281.25,30238.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776921391487122,1.0,0.0,0.0,3.665107011795044,3.665130138397217,8.963272648543352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.00927734375,0.0,1506.7552490234375,1895.4371337890625,0.0,2269.4443359375,0.9042400121688844,1.0,0.0,3.0,1.0,0.0
18212040,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.737278401851654,0.2407225966453552,0.2199921011924743,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8824244737625122,0.4201514720916748,0.4008636176586151,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9518999457359314,0.5181663632392883,0.3640244901180267,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8049522042274475,0.3149717152118683,0.3017846941947937,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6200286746025085,0.1412469148635864,0.6534419655799866,285.0838928222656,284.95001220703125,299.9772644042969,291.109619140625,297.8043518066406,296.9811096191406,285.07989501953125,1.0,0.4675135612487793,0.3977029621601105,0.3977029621601105,1.0,1.0,-2.328955173492432,0.639312207698822,1.6896430253982544,0.1107352599501609,1.0,1.0,0.0,125.33084869384766,127.0,33537.62890625,0.0,1215.9552001953125,1.0,281.54168701171875,283.7326965332031,294.04559326171875,296.2182006835937,293.1499938964844,293.1499938964844,281.25,30238.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776921391487122,1.0,0.0,0.0,3.665107011795044,3.665130138397217,8.963272648543352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.00927734375,0.0,1506.7552490234375,1895.4371337890625,0.0,2269.4443359375,0.9042400121688844,1.0,0.0,3.0,1.0,0.0
18212100,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7340736985206604,0.2393649369478225,0.2190604358911514,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8782809376716614,0.4181016683578491,0.3992654383182525,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9472734332084656,0.5159397125244141,0.3628024160861969,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.801089882850647,0.3133369386196136,0.3005147278308868,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.6167085766792297,0.14009889960289,0.6490780115127563,284.9143371582031,284.95001220703125,299.95440673828125,291.0947570800781,297.7985534667969,296.98046875,284.89959716796875,1.0,0.4672142565250397,0.398486852645874,0.398486852645874,1.0,1.0,-2.3176848888397217,0.6369714140892029,1.6807135343551636,0.1109397709369659,0.9183666110038756,0.9183666110038756,0.0,126.7809600830078,127.0,34329.984375,0.0,1208.8660888671875,1.0,281.29693603515625,283.5285339355469,294.13043212890625,296.4453125,293.1499938964844,293.1499938964844,281.25,33461.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864329218864441,1.0,0.0,0.0,3.70791220664978,3.7079362869262695,9.173861030831176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.77490234375,0.0,1579.2603759765625,1895.4371337890625,0.0,2348.085693359375,0.9146878719329834,1.0,0.0,3.0,1.0,0.0
