time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212160,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7299994230270386,0.2376568168401718,0.2177309244871139,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8731922507286072,0.415656715631485,0.3971948623657226,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9413354992866516,0.5132071375846863,0.3610993921756744,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7963142395019531,0.3113796412944793,0.2988764643669128,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6125593185424805,0.1387619227170944,0.6438516974449158,284.8625183105469,284.95001220703125,299.9321594238281,291.0804138183594,297.7911376953125,296.97784423828125,284.86285400390625,1.0,0.4667964577674866,0.3992652595043182,0.3992652595043182,1.0,1.0,-2.3033130168914795,0.6335046291351318,1.6698083877563477,0.1107008606195449,0.8597931861877441,0.8597931861877441,0.0,128.57565307617188,130.0,34034.765625,0.0,1199.6802978515625,1.0,281.2569885253906,283.50103759765625,294.12481689453125,296.4024353027344,293.1499938964844,293.1499938964844,281.54998779296875,38388.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918397188186646,1.0,0.0,0.0,3.622693538665772,3.6227176189422607,8.757022555982985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.99169921875,0.0,1520.7413330078125,1895.4371337890625,0.0,2397.06396484375,0.8998625874519348,1.0,0.0,3.0,1.0,0.0
18212220,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7240759134292603,0.2355699986219406,0.2157383412122726,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.865854799747467,0.412462830543518,0.3940370976924896,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9326300621032716,0.5099020600318909,0.3586017489433288,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.789314866065979,0.3087649643421173,0.2963333427906036,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6059682965278625,0.1368255019187927,0.6353495717048645,285.0075378417969,284.95001220703125,299.89794921875,291.0585021972656,297.7812805175781,296.975830078125,285.0060119628906,1.0,0.4660588204860687,0.4005106985569,0.4005106985569,1.0,1.0,-2.280853033065796,0.6281259655952454,1.6527270078659058,0.1102328300476074,0.956484854221344,0.956484854221344,0.0,131.1929931640625,130.0,32981.859375,0.0,1184.7529296875,1.0,281.5342102050781,283.6692199707031,294.0094909667969,296.16192626953125,293.1499938964844,293.1499938964844,281.54998779296875,33186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800599932670593,1.0,0.0,0.0,3.6924548149108887,3.692478656768799,9.097533393287448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.2783203125,0.0,1559.6175537109375,1895.4371337890625,0.0,2290.6787109375,0.9132320284843444,1.0,0.0,3.0,1.0,0.0
18212280,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.722862720489502,0.235105812549591,0.215346410870552,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8643398880958557,0.4117264449596405,0.3933713138103485,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9308345913887024,0.509149432182312,0.3581052124500274,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7878521084785461,0.3081596791744232,0.29578897356987,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6045169830322266,0.1363709270954132,0.6334188580513,285.0011291503906,284.95001220703125,299.8896484375,291.05322265625,297.7792358398437,296.9756774902344,284.9986267089844,1.0,0.4658972918987274,0.4008220732212066,0.4008220732212066,1.0,1.0,-2.2760121822357178,0.6270501017570496,1.648962140083313,0.1102242916822433,0.959390103816986,0.959390103816986,0.0,131.7475128173828,133.0,32928.859375,0.0,1181.5235595703125,1.0,281.5428771972656,283.662353515625,294.0080261230469,296.1664733886719,293.1499938964844,293.1499938964844,281.25,33156.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785656452178955,1.0,0.0,0.0,3.716426372528076,3.716450452804565,9.216039984494272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.2451171875,0.0,1586.6700439453125,1895.4371337890625,0.0,2277.271484375,0.9180558919906616,1.0,0.0,3.0,1.0,0.0
18212340,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7157644629478455,0.2320091128349304,0.2129459679126739,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8559041023254395,0.4071640372276306,0.3895091116428375,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9205568432807922,0.5041407942771912,0.3550268709659576,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7796726822853088,0.3044480979442596,0.292663037776947,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.5963983535766602,0.1337628811597824,0.6229853630065918,284.8407287597656,284.95001220703125,299.8500061035156,291.0282592773437,297.7667236328125,296.9718322753906,284.8450622558594,1.0,0.4649950563907623,0.4023788869380951,0.4023788869380951,1.0,1.0,-2.2485105991363525,0.6204554438591003,1.628055214881897,0.109783761203289,0.8088099956512451,0.8088099956512451,0.0,134.92514038085938,136.0,33047.5234375,0.0,1163.44970703125,1.0,281.25714111328125,283.51043701171875,294.0530090332031,296.2767333984375,293.1499938964844,293.1499938964844,281.54998779296875,42801.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882665991783142,1.0,0.0,0.0,3.496248483657837,3.496272325515747,8.156388275892823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.46240234375,0.0,1417.4884033203125,1895.4371337890625,0.0,2364.668701171875,0.8759405612945557,1.0,0.0,3.0,1.0,0.0
18212400,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7157644629478455,0.2320091128349304,0.2129459679126739,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8559041023254395,0.4071640372276306,0.3895091116428375,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9205568432807922,0.5041407942771912,0.3550268709659576,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7796726822853088,0.3044480979442596,0.292663037776947,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.5963983535766602,0.1337628811597824,0.6229853630065918,284.8407287597656,284.95001220703125,299.8500061035156,291.0282592773437,297.7667236328125,296.9718322753906,284.8450622558594,1.0,0.4649950563907623,0.4023788869380951,0.4023788869380951,1.0,1.0,-2.2485105991363525,0.6204554438591003,1.628055214881897,0.109783761203289,0.8088099956512451,0.8088099956512451,0.0,134.92514038085938,136.0,33047.5234375,0.0,1163.44970703125,1.0,281.25714111328125,283.51043701171875,294.0530090332031,296.2767333984375,293.1499938964844,293.1499938964844,281.54998779296875,42801.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882665991783142,1.0,0.0,0.0,3.496248483657837,3.496272325515747,8.156388275892823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.46240234375,0.0,1417.4884033203125,1895.4371337890625,0.0,2364.668701171875,0.8759405612945557,1.0,0.0,3.0,1.0,0.0
18212460,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7092658877372742,0.2297956198453903,0.2107934802770614,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8486306071281433,0.4035708904266357,0.3859244883060455,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9118185639381408,0.5004398822784424,0.352239727973938,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7725197672843933,0.3014869689941406,0.2897337079048157,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5888712406158447,0.1315832436084747,0.6130228638648987,284.99090576171875,284.95001220703125,299.8119506835937,291.0098571777344,297.7585144042969,296.9724426269531,284.9896850585937,1.0,0.4640976786613464,0.404111236333847,0.404111236333847,1.0,1.0,-2.222778797149658,0.6147927045822144,1.6079860925674438,0.1097316965460777,0.9089419841766356,0.9089419841766356,0.0,137.73033142089844,124.0,32010.005859375,0.0,1146.1661376953125,1.0,281.5409545898437,283.6791687011719,293.9428100585937,296.04022216796875,293.1499938964844,293.1499938964844,281.25,34015.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701165080070496,1.0,0.0,0.0,3.5782716274261475,3.5782947540283203,8.543580634068348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.8359375,0.0,1440.2650146484375,1895.4371337890625,0.0,2201.873046875,0.8878245949745178,1.0,0.0,3.0,1.0,0.0
18212520,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7092658877372742,0.2297956198453903,0.2107934802770614,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8486306071281433,0.4035708904266357,0.3859244883060455,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9118185639381408,0.5004398822784424,0.352239727973938,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7725197672843933,0.3014869689941406,0.2897337079048157,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5888712406158447,0.1315832436084747,0.6130228638648987,284.99090576171875,284.95001220703125,299.8119506835937,291.0098571777344,297.7585144042969,296.9724426269531,284.9896850585937,1.0,0.4640976786613464,0.404111236333847,0.404111236333847,1.0,1.0,-2.222778797149658,0.6147927045822144,1.6079860925674438,0.1097316965460777,0.9089419841766356,0.9089419841766356,0.0,137.73033142089844,124.0,32010.005859375,0.0,1146.1661376953125,1.0,281.5409545898437,283.6791687011719,293.9428100585937,296.04022216796875,293.1499938964844,293.1499938964844,281.25,34015.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701165080070496,1.0,0.0,0.0,3.5782716274261475,3.5782947540283203,8.543580634068348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.8359375,0.0,1440.2650146484375,1895.4371337890625,0.0,2201.873046875,0.8878245949745178,1.0,0.0,3.0,1.0,0.0
18212580,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7091503739356995,0.2272488474845886,0.2085905075073242,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8487770557403564,0.399573266506195,0.3822761476039886,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9123780727386476,0.4959630072116852,0.3492936789989471,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7724592089653015,0.2982868552207947,0.2867739200592041,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.5875627994537354,0.1295007914304733,0.6034349203109741,284.86212158203125,284.95001220703125,299.7742004394531,291.0018005371094,297.7510681152344,296.9740905761719,284.8671875,1.0,0.4585940837860107,0.405843585729599,0.405843585729599,1.0,1.0,-2.197145938873291,0.6091020107269287,1.5880439281463623,0.1097839623689651,0.7827945351600647,0.7827945351600647,0.0,134.90379333496094,112.0,32061.048828125,0.0,1108.1630859375,1.0,281.2585754394531,283.5628356933594,294.0099182128906,296.1656188964844,293.1499938964844,293.1499938964844,281.54998779296875,43228.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764341831207275,1.0,0.0,0.0,3.3169596195220947,3.316981792449951,7.341312198150263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.29296875,0.0,1242.4024658203125,1895.4371337890625,0.0,2258.1845703125,0.8378793001174927,1.0,0.0,3.0,1.0,0.0
18212640,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7091503739356995,0.2272488474845886,0.2085905075073242,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8487770557403564,0.399573266506195,0.3822761476039886,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9123780727386476,0.4959630072116852,0.3492936789989471,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7724592089653015,0.2982868552207947,0.2867739200592041,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.5875627994537354,0.1295007914304733,0.6034349203109741,284.86212158203125,284.95001220703125,299.7742004394531,291.0018005371094,297.7510681152344,296.9740905761719,284.8671875,1.0,0.4585940837860107,0.405843585729599,0.405843585729599,1.0,1.0,-2.197145938873291,0.6091020107269287,1.5880439281463623,0.1097839623689651,0.7827945351600647,0.7827945351600647,0.0,134.90379333496094,112.0,32061.048828125,0.0,1108.1630859375,1.0,281.2585754394531,283.5628356933594,294.0099182128906,296.1656188964844,293.1499938964844,293.1499938964844,281.54998779296875,43228.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764341831207275,1.0,0.0,0.0,3.3169596195220947,3.316981792449951,7.341312198150263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.29296875,0.0,1242.4024658203125,1895.4371337890625,0.0,2258.1845703125,0.8378793001174927,1.0,0.0,3.0,1.0,0.0
18212700,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7108215093612671,0.2262724936008453,0.2074356824159622,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8508172631263733,0.3979031145572662,0.3803895711898803,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9151478409767152,0.4941809773445129,0.3477647602558136,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7742984890937805,0.2969414293766022,0.2852390110492706,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.5885353088378906,0.1286123245954513,0.5985382199287415,284.994140625,284.95001220703125,299.7554016113281,291.0014038085937,297.7482604980469,296.9762268066406,285.001953125,1.0,0.4547829031944275,0.4067097902297973,0.4067097902297973,1.0,1.0,-2.1839277744293213,0.606096088886261,1.577831745147705,0.1096642240881919,0.861916720867157,0.861916720867157,0.0,131.99362182617188,112.0,31271.162109375,0.0,1083.4564208984375,1.0,281.49267578125,283.7173767089844,293.9286804199219,295.94647216796875,293.1499938964844,293.1499938964844,281.54998779296875,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650111317634583,1.0,0.0,0.0,3.3431084156036377,3.3431296348571777,7.457516630893224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.16748046875,0.0,1217.3173828125,1895.4371337890625,0.0,2156.667236328125,0.8399419784545898,1.0,0.0,3.0,1.0,0.0
18212760,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7140011787414551,0.2255061268806457,0.206559419631958,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8545411229133606,0.3964641392230987,0.3788327574729919,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9201229214668274,0.4926649332046509,0.346565306186676,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7777385711669922,0.2957882881164551,0.2839563190937042,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.5909155607223511,0.1278668493032455,0.5942875742912292,284.9994201660156,284.95001220703125,299.7366943359375,291.0033569335937,297.74676513671875,296.9798278808594,284.99713134765625,1.0,0.4505476653575897,0.4076008796691894,0.4076008796691894,1.0,1.0,-2.1729166507720947,0.6039111018180847,1.5690054893493652,0.1098956242203712,0.8830820918083191,0.8830820918083191,0.0,128.19752502441406,100.0,31187.533203125,0.0,1057.9964599609375,1.0,281.5399169921875,283.71075439453125,293.9288024902344,295.9680480957031,293.1499938964844,293.1499938964844,281.8500061035156,33361.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570115327835083,1.0,0.0,0.0,3.435654640197754,3.435676097869873,7.876119525462855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.9541015625,0.0,1288.93896484375,1895.4371337890625,0.0,2086.412353515625,0.8553483486175537,1.0,0.0,3.0,1.0,0.0
18212820,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7227141857147217,0.2242149263620376,0.2050089538097381,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8652823567390442,0.3938665390014648,0.3759644627571106,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9342066049575806,0.4898850619792938,0.3443300127983093,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7876865863800049,0.2937318384647369,0.2816028594970703,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.5983023047447205,0.1266228556632995,0.5867393612861633,285.1044311523437,284.95001220703125,299.6994323730469,291.0138854980469,297.7452392578125,296.9887390136719,285.1013488769531,1.0,0.4411300122737884,0.4093830287456512,0.4093830287456512,1.0,1.0,-2.153029680252075,0.6002702713012695,1.5527595281600952,0.1106467619538307,1.0,1.0,0.0,119.16168975830078,88.0,30408.712890625,0.0,1004.6090698242188,1.0,281.8412170410156,283.82763671875,293.9347229003906,295.9056701660156,293.1499938964844,293.1499938964844,281.54998779296875,30245.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374579310417175,1.0,0.0,0.0,3.663829803466797,3.6638529300689697,8.957026693678927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.75927734375,0.0,1505.3912353515625,1895.4371337890625,0.0,1917.9637451171875,0.9037530422210692,1.0,0.0,3.0,1.0,0.0
18212880,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7227141857147217,0.2242149263620376,0.2050089538097381,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8652823567390442,0.3938665390014648,0.3759644627571106,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9342066049575806,0.4898850619792938,0.3443300127983093,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7876865863800049,0.2937318384647369,0.2816028594970703,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.5983023047447205,0.1266228556632995,0.5867393612861633,285.1044311523437,284.95001220703125,299.6994323730469,291.0138854980469,297.7452392578125,296.9887390136719,285.1013488769531,1.0,0.4411300122737884,0.4093830287456512,0.4093830287456512,1.0,1.0,-2.153029680252075,0.6002702713012695,1.5527595281600952,0.1106467619538307,1.0,1.0,0.0,119.16168975830078,88.0,30408.712890625,0.0,1004.6090698242188,1.0,281.8412170410156,283.82763671875,293.9347229003906,295.9056701660156,293.1499938964844,293.1499938964844,281.54998779296875,30245.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374579310417175,1.0,0.0,0.0,3.663829803466797,3.6638529300689697,8.957026693678927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.75927734375,0.0,1505.3912353515625,1895.4371337890625,0.0,1917.9637451171875,0.9037530422210692,1.0,0.0,3.0,1.0,0.0
18212940,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.732556164264679,0.2219974398612976,0.2029855102300644,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8783489465713501,0.390222430229187,0.372541606426239,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9503668546676636,0.4855551123619079,0.3414331972599029,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7996342182159424,0.2908984422683716,0.2788532674312591,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6071723699569702,0.1251084506511688,0.5788456201553345,284.8774108886719,284.95001220703125,299.6623840332031,291.0325927734375,297.7407531738281,296.9940490722656,284.87628173828125,1.0,0.4306651949882507,0.4111652076244354,0.4111652076244354,1.0,1.0,-2.130232810974121,0.5955191254615784,1.5347137451171875,0.1110262423753738,0.8816787004470825,0.8816787004470825,0.0,109.4804916381836,76.0,31064.115234375,0.0,946.9776611328124,1.0,281.5576477050781,283.58270263671875,294.07373046875,296.1547546386719,293.1499938964844,293.1499938964844,281.8500061035156,37112.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751148521900177,1.0,0.0,0.0,3.667882204055786,3.667906522750856,8.976851404440822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.1005859375,0.0,1561.515625,1895.4371337890625,0.0,2035.3958740234373,0.908990204334259,1.0,0.0,3.0,1.0,0.0
18213000,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.732556164264679,0.2219974398612976,0.2029855102300644,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8783489465713501,0.390222430229187,0.372541606426239,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9503668546676636,0.4855551123619079,0.3414331972599029,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7996342182159424,0.2908984422683716,0.2788532674312591,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6071723699569702,0.1251084506511688,0.5788456201553345,284.8774108886719,284.95001220703125,299.6623840332031,291.0325927734375,297.7407531738281,296.9940490722656,284.87628173828125,1.0,0.4306651949882507,0.4111652076244354,0.4111652076244354,1.0,1.0,-2.130232810974121,0.5955191254615784,1.5347137451171875,0.1110262423753738,0.8816787004470825,0.8816787004470825,0.0,109.4804916381836,76.0,31064.115234375,0.0,946.9776611328124,1.0,281.5576477050781,283.58270263671875,294.07373046875,296.1547546386719,293.1499938964844,293.1499938964844,281.8500061035156,37112.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751148521900177,1.0,0.0,0.0,3.667882204055786,3.667906522750856,8.976851404440822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.1005859375,0.0,1561.515625,1895.4371337890625,0.0,2035.3958740234373,0.908990204334259,1.0,0.0,3.0,1.0,0.0
18213060,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7449921369552612,0.2202921658754348,0.2008373737335205,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8950423002243042,0.3871450424194336,0.3689663708209991,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9690815806388856,0.4821062088012695,0.3384514451026916,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8142894506454468,0.2884686589241028,0.2759547531604767,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6177309155464172,0.1237596943974495,0.5704420208930969,285.0235595703125,284.95001220703125,299.6255187988281,291.05877685546875,297.73663330078125,297.0001220703125,285.0213317871094,1.0,0.4193214476108551,0.4129259288311004,0.4129259288311004,1.0,1.0,-2.1061978340148926,0.5902377963066101,1.5159599781036377,0.1109998524188995,0.9958458542823792,0.9958458542823792,0.0,99.12836456298828,64.0,30104.109375,0.0,886.9298706054688,1.0,281.8433532714844,283.7494506835937,294.00738525390625,295.9806823730469,293.1499938964844,293.1499938964844,281.54998779296875,32544.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366366386413574,1.0,0.0,0.0,3.777972221374512,3.7779970169067374,9.523812423140044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.314453125,0.0,1653.4969482421875,1895.4371337890625,0.0,1910.9989013671875,0.9316225647926332,1.0,0.0,3.0,1.0,0.0
18213120,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7449921369552612,0.2202921658754348,0.2008373737335205,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8950423002243042,0.3871450424194336,0.3689663708209991,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9690815806388856,0.4821062088012695,0.3384514451026916,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8142894506454468,0.2884686589241028,0.2759547531604767,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6177309155464172,0.1237596943974495,0.5704420208930969,285.0235595703125,284.95001220703125,299.6255187988281,291.05877685546875,297.73663330078125,297.0001220703125,285.0213317871094,1.0,0.4193214476108551,0.4129259288311004,0.4129259288311004,1.0,1.0,-2.1061978340148926,0.5902377963066101,1.5159599781036377,0.1109998524188995,0.9958458542823792,0.9958458542823792,0.0,99.12836456298828,64.0,30104.109375,0.0,886.9298706054688,1.0,281.8433532714844,283.7494506835937,294.00738525390625,295.9806823730469,293.1499938964844,293.1499938964844,281.54998779296875,32544.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366366386413574,1.0,0.0,0.0,3.777972221374512,3.7779970169067374,9.523812423140044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.314453125,0.0,1653.4969482421875,1895.4371337890625,0.0,1910.9989013671875,0.9316225647926332,1.0,0.0,3.0,1.0,0.0
18213180,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7613927721977234,0.2181424498558044,0.1987488716840744,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9172271490097046,0.3835468888282776,0.3654457032680511,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9892544746398926,0.4778249859809875,0.3354654312133789,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8316783905029297,0.2856611907482147,0.2731095254421234,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6303188800811768,0.122309036552906,0.5624487400054932,284.8361511230469,284.95001220703125,299.5888366699219,291.0917358398437,297.7313842773437,297.0046081542969,284.8392639160156,1.0,0.4074533879756927,0.4146866500377655,0.4146866500377655,1.0,1.0,-2.0828628540039062,0.5851417779922485,1.4977211952209473,0.1111165583133697,0.8372498750686646,0.8372498750686646,0.0,88.37964630126953,52.0,30501.744140625,0.0,827.3626708984375,1.0,281.5563049316406,283.560791015625,294.1195373535156,296.1717834472656,293.1499938964844,293.1499938964844,281.8500061035156,41375.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747018575668335,1.0,0.0,0.0,3.628851890563965,3.628876686096192,8.786821013018198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.07861328125,0.0,1549.7545166015625,1895.4371337890625,0.0,1999.7139892578125,0.9035632014274596,1.0,0.0,3.0,1.0,0.0
18213240,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7613927721977234,0.2181424498558044,0.1987488716840744,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9172271490097046,0.3835468888282776,0.3654457032680511,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9892544746398926,0.4778249859809875,0.3354654312133789,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8316783905029297,0.2856611907482147,0.2731095254421234,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6303188800811768,0.122309036552906,0.5624487400054932,284.8361511230469,284.95001220703125,299.5888366699219,291.0917358398437,297.7313842773437,297.0046081542969,284.8392639160156,1.0,0.4074533879756927,0.4146866500377655,0.4146866500377655,1.0,1.0,-2.0828628540039062,0.5851417779922485,1.4977211952209473,0.1111165583133697,0.8372498750686646,0.8372498750686646,0.0,88.37964630126953,52.0,30501.744140625,0.0,827.3626708984375,1.0,281.5563049316406,283.560791015625,294.1195373535156,296.1717834472656,293.1499938964844,293.1499938964844,281.8500061035156,41375.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747018575668335,1.0,0.0,0.0,3.628851890563965,3.628876686096192,8.786821013018198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.07861328125,0.0,1549.7545166015625,1895.4371337890625,0.0,1999.7139892578125,0.9035632014274596,1.0,0.0,3.0,1.0,0.0
18213300,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7711398005485535,0.2172837555408477,0.1976077556610107,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.931126832962036,0.3819906115531921,0.3635668158531189,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9989702105522156,0.4760595262050628,0.3337142765522003,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8417213559150696,0.2844316065311432,0.27158984541893,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.6375662088394165,0.1216524466872215,0.5582088828086853,284.9833374023437,284.95001220703125,299.570556640625,291.11053466796875,297.7289123535156,297.00714111328125,284.9952697753906,1.0,0.4012788534164428,0.415567010641098,0.415567010641098,1.0,1.0,-2.0701708793640137,0.5822059512138367,1.4879649877548218,0.1109747588634491,0.918935000896454,0.918935000896454,0.0,82.99302673339844,52.0,29623.34765625,0.0,797.1265258789062,1.0,281.8007202148437,283.7421569824219,294.04693603515625,295.958984375,293.1499938964844,293.1499938964844,281.8500061035156,36215.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360041737556458,1.0,0.0,0.0,3.622434377670288,3.6224582195281982,8.755770295465481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.70947265625,0.0,1504.3175048828125,1895.4371337890625,0.0,1905.64208984375,0.9020084738731384,1.0,0.0,3.0,1.0,0.0
18213360,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7799990773200989,0.2166758775711059,0.1968404054641723,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9432545900344848,0.3807218074798584,0.362128347158432,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.4754243493080139,0.3228289186954498,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.850706934928894,0.2834247052669525,0.2704141438007355,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6440635919570923,0.1211249902844429,0.5548735857009888,285.00164794921875,284.95001220703125,299.55230712890625,291.1307373046875,297.72662353515625,297.0109558105469,284.99853515625,1.0,0.3946490585803985,0.4165143966674804,0.4165143966674804,1.0,1.0,-2.0491154193878174,0.5763346552848816,1.4727808237075806,0.1098567619919776,0.9483386278152466,0.9483386278152466,0.0,78.45787048339844,40.0,29448.794921875,0.0,763.033447265625,1.0,281.8427124023437,283.7436828613281,294.0596618652344,295.9941711425781,293.1499938964844,293.1499938964844,281.54998779296875,33627.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280422449111938,1.0,0.0,0.0,3.70583438873291,3.7058584690094,9.163583172266954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.646484375,0.0,1578.1583251953125,1895.4371337890625,0.0,1838.69091796875,0.916098415851593,1.0,0.0,3.0,1.0,0.0
18213420,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.7974755167961121,0.2149170935153961,0.1952364444732666,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9655460715293884,0.3777118027210235,0.359300285577774,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9990000128746032,0.476565957069397,0.3001448512077331,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.868928849697113,0.281076580286026,0.2681360840797424,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.6575348377227783,0.1200498938560485,0.5490319132804871,284.8215637207031,284.95001220703125,299.5202941894531,291.1695251464844,297.7206726074219,297.0157165527344,284.8258056640625,1.0,0.3821226954460144,0.4181818068027496,0.4181818068027496,1.0,1.0,-2.006777048110962,0.5640830397605896,1.4426939487457275,0.1069075092673301,0.791926920413971,0.791926920413971,0.0,70.44420623779297,40.0,29456.080078125,0.0,700.2574462890625,1.0,281.5614624023437,283.5775756835937,294.1825256347656,296.1816101074219,293.1499938964844,293.1499938964844,281.54998779296875,44147.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347666025161743,1.0,0.0,0.0,3.4795901775360107,3.479614019393921,8.078849305093172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.27978515625,0.0,1409.8284912109375,1895.4371337890625,0.0,1895.1759033203125,0.8724387884140015,1.0,0.0,3.0,1.0,0.0
18213480,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8000458478927612,0.2146630585193634,0.1949625164270401,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9686108827590942,0.3772855103015899,0.3588492274284363,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.4769619703292846,0.2969251573085785,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8716879487037659,0.2807426452636719,0.2677754461765289,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.6596037745475769,0.1199035942554473,0.5481669306755066,284.83056640625,284.95001220703125,299.51593017578125,291.17510986328125,297.7197570800781,297.01629638671875,284.835693359375,1.0,0.3803319633007049,0.4184091985225677,0.4184091985225677,1.0,1.0,-2.00056791305542,0.5622519850730896,1.438315987586975,0.1064295619726181,0.7880451679229736,0.7880451679229736,0.0,69.34445190429688,58.0,29334.591796875,0.0,691.5087890625,1.0,281.5574645996094,283.5926513671875,294.1811218261719,296.1678161621094,293.1499938964844,293.1499938964844,281.8500061035156,44442.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342914342880249,1.0,0.0,0.0,3.432932138442993,3.432955741882324,7.863642395022907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5029296875,0.0,1364.22265625,1895.4371337890625,0.0,1891.1630859375,0.8633873462677002,1.0,0.0,3.0,1.0,0.0
18213540,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8042038083076477,0.2133747488260269,0.1934841424226761,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9732627272605896,0.3746900856494903,0.3560256361961365,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.4808360040187835,0.2902473211288452,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8759181499481201,0.2786915004253387,0.2655333578586578,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6628612279891968,0.1191122606396675,0.5435739159584045,285.00006103515625,284.95001220703125,299.47967529296875,291.22412109375,297.7179260253906,297.0250549316406,284.9995422363281,1.0,0.3762794435024261,0.4203039705753326,0.4203039705753326,1.0,1.0,-1.979142189025879,0.5579487085342407,1.4211934804916382,0.1064569577574729,0.8991639018058777,0.8991639018058777,0.0,66.87226104736328,76.0,28491.619140625,0.0,666.1640014648438,1.0,281.8403015136719,283.7768249511719,294.1355285644531,296.0020446777344,293.1499938964844,293.1499938964844,282.1499938964844,33773.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711457371711731,1.0,0.0,0.0,3.515509366989136,3.515531539916992,8.246502716247051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.4580078125,0.0,1372.580078125,1895.4371337890625,0.0,1702.3189697265625,0.8738958239555359,1.0,0.0,3.0,1.0,0.0
18213600,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8042038083076477,0.2133747488260269,0.1934841424226761,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9732627272605896,0.3746900856494903,0.3560256361961365,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.4808360040187835,0.2902473211288452,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8759181499481201,0.2786915004253387,0.2655333578586578,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6628612279891968,0.1191122606396675,0.5435739159584045,285.00006103515625,284.95001220703125,299.47967529296875,291.22412109375,297.7179260253906,297.0250549316406,284.9995422363281,1.0,0.3762794435024261,0.4203039705753326,0.4203039705753326,1.0,1.0,-1.979142189025879,0.5579487085342407,1.4211934804916382,0.1064569577574729,0.8991639018058777,0.8991639018058777,0.0,66.87226104736328,76.0,28491.619140625,0.0,666.1640014648438,1.0,281.8403015136719,283.7768249511719,294.1355285644531,296.0020446777344,293.1499938964844,293.1499938964844,282.1499938964844,33773.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711457371711731,1.0,0.0,0.0,3.515509366989136,3.515531539916992,8.246502716247051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.4580078125,0.0,1372.580078125,1895.4371337890625,0.0,1702.3189697265625,0.8738958239555359,1.0,0.0,3.0,1.0,0.0
18213660,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7947565913200378,0.212550476193428,0.1927634328603744,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.961708128452301,0.3726909756660461,0.3541346192359924,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.9990000128746032,0.4816434383392334,0.2993064224720001,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8652814626693726,0.2770940065383911,0.2640411555767059,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.6551030874252319,0.1186015903949737,0.5415440201759338,285.1517028808594,284.95001220703125,299.44354248046875,291.277099609375,297.72052001953125,297.0355834960937,285.1520080566406,1.0,0.3795892894268036,0.422581672668457,0.422581672668457,1.0,1.0,-1.982641339302063,0.5632721781730652,1.419369101524353,0.1109559908509254,1.0,1.0,0.0,69.57494354248047,94.0,27962.98046875,0.0,678.025146484375,1.0,282.1420288085937,283.93865966796875,294.1891784667969,295.99676513671875,293.1499938964844,293.1499938964844,281.8500061035156,31147.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897650361061096,1.0,0.0,0.0,3.718871116638184,3.7188949584960938,9.22816980164498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.1875,0.0,1574.1553955078125,1895.4371337890625,0.0,1530.935791015625,0.9170230627059937,1.0,0.0,3.0,1.0,0.0
18213720,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7947565913200378,0.212550476193428,0.1927634328603744,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.961708128452301,0.3726909756660461,0.3541346192359924,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.9990000128746032,0.4816434383392334,0.2993064224720001,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8652814626693726,0.2770940065383911,0.2640411555767059,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.6551030874252319,0.1186015903949737,0.5415440201759338,285.1517028808594,284.95001220703125,299.44354248046875,291.277099609375,297.72052001953125,297.0355834960937,285.1520080566406,1.0,0.3795892894268036,0.422581672668457,0.422581672668457,1.0,1.0,-1.982641339302063,0.5632721781730652,1.419369101524353,0.1109559908509254,1.0,1.0,0.0,69.57494354248047,94.0,27962.98046875,0.0,678.025146484375,1.0,282.1420288085937,283.93865966796875,294.1891784667969,295.99676513671875,293.1499938964844,293.1499938964844,281.8500061035156,31147.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897650361061096,1.0,0.0,0.0,3.718871116638184,3.7188949584960938,9.22816980164498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.1875,0.0,1574.1553955078125,1895.4371337890625,0.0,1530.935791015625,0.9170230627059937,1.0,0.0,3.0,1.0,0.0
18213780,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7749024033546448,0.2108475267887115,0.1917881965637207,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9354398250579834,0.3697465062141418,0.3519782125949859,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.4755891859531402,0.3206698298454284,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8443713784217834,0.2748084664344787,0.2624089121818542,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6396397948265076,0.1177054643630981,0.5394904613494873,284.9446716308594,284.95001220703125,299.4074401855469,291.3333435058594,297.720703125,297.04119873046875,284.9435729980469,1.0,0.3882897794246673,0.4248593747615814,0.4248593747615814,1.0,1.0,-2.000103235244751,0.5737032890319824,1.426400065422058,0.1176546663045883,0.961378574371338,0.961378574371338,0.0,76.50718688964844,97.0,29229.2734375,0.0,715.5191040039062,1.0,281.8554992675781,283.69384765625,294.3937072753906,296.3410949707031,293.1499938964844,293.1499938964844,281.54998779296875,34186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070374488830566,1.0,0.0,0.0,3.8031296730041504,3.803154945373535,9.651072332417243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.18603515625,0.0,1696.157958984375,1895.4371337890625,0.0,1666.7279052734375,0.9379822611808776,1.0,0.0,3.0,1.0,0.0
18213840,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7749024033546448,0.2108475267887115,0.1917881965637207,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9354398250579834,0.3697465062141418,0.3519782125949859,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.4755891859531402,0.3206698298454284,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8443713784217834,0.2748084664344787,0.2624089121818542,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6396397948265076,0.1177054643630981,0.5394904613494873,284.9446716308594,284.95001220703125,299.4074401855469,291.3333435058594,297.720703125,297.04119873046875,284.9435729980469,1.0,0.3882897794246673,0.4248593747615814,0.4248593747615814,1.0,1.0,-2.000103235244751,0.5737032890319824,1.426400065422058,0.1176546663045883,0.961378574371338,0.961378574371338,0.0,76.50718688964844,97.0,29229.2734375,0.0,715.5191040039062,1.0,281.8554992675781,283.69384765625,294.3937072753906,296.3410949707031,293.1499938964844,293.1499938964844,281.54998779296875,34186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070374488830566,1.0,0.0,0.0,3.8031296730041504,3.803154945373535,9.651072332417243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.18603515625,0.0,1696.157958984375,1895.4371337890625,0.0,1666.7279052734375,0.9379822611808776,1.0,0.0,3.0,1.0,0.0
18213900,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7653167247772217,0.2096509039402008,0.1909352838993072,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9221197962760924,0.3678836226463318,0.3504721224308014,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.9990000128746032,0.4699637293815613,0.3305621445178985,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8346137404441833,0.2733662724494934,0.2612737119197845,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.6322968006134033,0.1170011013746261,0.5373736023902893,284.8100891113281,284.95001220703125,299.3894348144531,291.36248779296875,297.7184143066406,297.04119873046875,284.79803466796875,1.0,0.3918036818504333,0.4259982407093048,0.4259982407093048,1.0,1.0,-2.0053067207336426,0.5776232481002808,1.4276835918426514,0.120668925344944,0.8511471748352051,0.8511471748352051,0.0,80.03958892822266,97.0,30055.6015625,0.0,731.7952270507812,1.0,281.59625244140625,283.5259094238281,294.4742736816406,296.5437316894531,293.1499938964844,293.1499938964844,281.54998779296875,39014.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209634184837341,1.0,0.0,0.0,3.743269681930542,3.743295192718506,9.349653851131734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.603515625,0.0,1662.5670166015625,1895.4371337890625,0.0,1779.95556640625,0.925436556339264,1.0,0.0,3.0,1.0,0.0
18213960,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7529038786888123,0.2083484083414077,0.1899687945842743,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.905147910118103,0.3658958971500397,0.3488177359104156,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9855220317840576,0.4647473990917206,0.3273152410984039,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8218430280685425,0.2718003690242767,0.2600229978561401,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.622515857219696,0.1161333471536636,0.534720242023468,284.8082580566406,284.95001220703125,299.3714294433594,291.3921813964844,297.7123718261719,297.0394287109375,284.8146667480469,1.0,0.394376277923584,0.4266312718391418,0.4266312718391418,1.0,1.0,-1.9935414791107176,0.5744677782058716,1.4190737009048462,0.1203179508447647,0.7991251945495605,0.7991251945495605,0.0,84.7840805053711,100.0,29655.15625,0.0,738.2756958007812,1.0,281.55718994140625,283.5638732910156,294.4667663574219,296.4828186035156,293.1499938964844,293.1499938964844,281.8500061035156,44637.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727029025554657,1.0,0.0,0.0,3.517910480499268,3.517934799194336,8.257771924036206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.6611328125,0.0,1453.4056396484375,1895.4371337890625,0.0,1830.2374267578125,0.8820059299468994,1.0,0.0,3.0,1.0,0.0
