time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214020,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7368661165237427,0.2068281769752502,0.1885988414287567,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8840857148170471,0.363143116235733,0.346182256937027,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.962724506855011,0.4593175649642944,0.3227737545967102,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8036537766456604,0.2695778012275696,0.2579661309719085,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6078993678092957,0.1147810742259025,0.5294713377952576,284.99383544921875,284.95001220703125,299.3354797363281,291.45294189453125,297.7031555175781,297.0397644042969,284.9924011230469,1.0,0.398188978433609,0.4278973639011383,0.4278973639011383,1.0,1.0,-1.9744971990585327,0.569718599319458,1.4047785997390747,0.1196690872311592,0.91251939535141,0.91251939535141,0.0,91.92060089111328,103.0,28819.65625,0.0,746.7186279296875,1.0,281.8417358398437,283.761474609375,294.39068603515625,296.2875671386719,293.1499938964844,293.1499938964844,281.54998779296875,33985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091363072395325,1.0,0.0,0.0,3.5885586738586426,3.5885815620422363,8.59277349718468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.943359375,0.0,1451.0611572265625,1895.4371337890625,0.0,1683.5877685546875,0.8900429606437683,1.0,0.0,3.0,1.0,0.0
18214080,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7368661165237427,0.2068281769752502,0.1885988414287567,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8840857148170471,0.363143116235733,0.346182256937027,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.962724506855011,0.4593175649642944,0.3227737545967102,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8036537766456604,0.2695778012275696,0.2579661309719085,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6078993678092957,0.1147810742259025,0.5294713377952576,284.99383544921875,284.95001220703125,299.3354797363281,291.45294189453125,297.7031555175781,297.0397644042969,284.9924011230469,1.0,0.398188978433609,0.4278973639011383,0.4278973639011383,1.0,1.0,-1.9744971990585327,0.569718599319458,1.4047785997390747,0.1196690872311592,0.91251939535141,0.91251939535141,0.0,91.92060089111328,103.0,28819.65625,0.0,746.7186279296875,1.0,281.8417358398437,283.761474609375,294.39068603515625,296.2875671386719,293.1499938964844,293.1499938964844,281.54998779296875,33985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091363072395325,1.0,0.0,0.0,3.5885586738586426,3.5885815620422363,8.59277349718468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.943359375,0.0,1451.0611572265625,1895.4371337890625,0.0,1683.5877685546875,0.8900429606437683,1.0,0.0,3.0,1.0,0.0
18214140,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7257179021835327,0.2049105018377304,0.1872854530811309,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.869290828704834,0.3599453270435333,0.3436253070831299,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9449455738067628,0.4546944499015808,0.3198001384735107,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7899459600448608,0.2670434713363647,0.255973756313324,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.5965166687965393,0.1134151741862297,0.5247066020965576,284.85791015625,284.95001220703125,299.2995300292969,291.5149841308594,297.6941223144531,297.04010009765625,284.8643493652344,1.0,0.4009052515029907,0.4291634559631347,0.4291634559631347,1.0,1.0,-1.9581671953201287,0.5659263730049133,1.3922408819198608,0.1195171773433685,0.7830201387405396,0.7830201387405396,0.0,97.39469146728516,106.0,29078.748046875,0.0,751.6282348632812,1.0,281.55841064453125,283.637939453125,294.5276184082031,296.48992919921875,293.1499938964844,293.1499938964844,281.8500061035156,43445.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162488698959351,1.0,0.0,0.0,3.330991744995117,3.3310141563415527,7.403557447105413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.9755859375,0.0,1257.2132568359375,1895.4371337890625,0.0,1741.26953125,0.8409306406974792,1.0,0.0,3.0,1.0,0.0
18214200,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7257179021835327,0.2049105018377304,0.1872854530811309,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.869290828704834,0.3599453270435333,0.3436253070831299,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9449455738067628,0.4546944499015808,0.3198001384735107,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7899459600448608,0.2670434713363647,0.255973756313324,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.5965166687965393,0.1134151741862297,0.5247066020965576,284.85791015625,284.95001220703125,299.2995300292969,291.5149841308594,297.6941223144531,297.04010009765625,284.8643493652344,1.0,0.4009052515029907,0.4291634559631347,0.4291634559631347,1.0,1.0,-1.9581671953201287,0.5659263730049133,1.3922408819198608,0.1195171773433685,0.7830201387405396,0.7830201387405396,0.0,97.39469146728516,106.0,29078.748046875,0.0,751.6282348632812,1.0,281.55841064453125,283.637939453125,294.5276184082031,296.48992919921875,293.1499938964844,293.1499938964844,281.8500061035156,43445.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162488698959351,1.0,0.0,0.0,3.330991744995117,3.3310141563415527,7.403557447105413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.9755859375,0.0,1257.2132568359375,1895.4371337890625,0.0,1741.26953125,0.8409306406974792,1.0,0.0,3.0,1.0,0.0
18214260,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7170835137367249,0.2036208808422088,0.1860928237438202,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8581900000572205,0.3574670553207397,0.3412238955497741,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.930842399597168,0.4515102505683899,0.3174284696578979,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.779445230960846,0.2650526463985443,0.2540851235389709,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5874141454696655,0.1123610883951187,0.5203056335449219,285.0162048339844,284.95001220703125,299.2635803222656,291.5776672363281,297.6885070800781,297.0433349609375,285.0147399902344,1.0,0.4029091894626617,0.4311164021492004,0.4311164021492004,1.0,1.0,-1.9434455633163448,0.563856303691864,1.3795892000198364,0.1206409409642219,0.9018518924713136,0.9018518924713136,0.0,101.76539611816406,109.0,28446.96484375,0.0,754.0783081054688,1.0,281.83966064453125,283.7998046875,294.5052795410156,296.3677978515625,293.1499938964844,293.1499938964844,282.1499938964844,32687.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968654990196228,1.0,0.0,0.0,3.469416379928589,3.469438076019287,8.031674951780587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.88720703125,0.0,1317.8306884765625,1895.4371337890625,0.0,1586.1043701171875,0.8625674247741699,1.0,0.0,3.0,1.0,0.0
18214320,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7170835137367249,0.2036208808422088,0.1860928237438202,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8581900000572205,0.3574670553207397,0.3412238955497741,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.930842399597168,0.4515102505683899,0.3174284696578979,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.779445230960846,0.2650526463985443,0.2540851235389709,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5874141454696655,0.1123610883951187,0.5203056335449219,285.0162048339844,284.95001220703125,299.2635803222656,291.5776672363281,297.6885070800781,297.0433349609375,285.0147399902344,1.0,0.4029091894626617,0.4311164021492004,0.4311164021492004,1.0,1.0,-1.9434455633163448,0.563856303691864,1.3795892000198364,0.1206409409642219,0.9018518924713136,0.9018518924713136,0.0,101.76539611816406,109.0,28446.96484375,0.0,754.0783081054688,1.0,281.83966064453125,283.7998046875,294.5052795410156,296.3677978515625,293.1499938964844,293.1499938964844,282.1499938964844,32687.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968654990196228,1.0,0.0,0.0,3.469416379928589,3.469438076019287,8.031674951780587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.88720703125,0.0,1317.8306884765625,1895.4371337890625,0.0,1586.1043701171875,0.8625674247741699,1.0,0.0,3.0,1.0,0.0
18214380,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.7105270624160767,0.2027244716882705,0.1853590607643127,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.8500715494155884,0.3554650843143463,0.3393954634666443,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9202648401260376,0.4489560127258301,0.3156817257404327,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7716871500015259,0.2634595036506653,0.2526523172855377,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.5806422233581543,0.1116275042295456,0.517397403717041,285.1498107910156,284.95001220703125,299.2276306152344,291.64031982421875,297.68524169921875,297.0493469238281,285.14862060546875,1.0,0.4046989977359772,0.4330693483352661,0.4330693483352661,1.0,1.0,-1.9330562353134155,0.5633732080459595,1.369683027267456,0.1224437952041626,1.0,1.0,0.0,105.2764892578125,112.0,27816.384765625,0.0,757.1633911132812,1.0,282.1417236328125,283.9442443847656,294.5650329589844,296.37115478515625,293.1499938964844,293.1499938964844,281.8500061035156,30659.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677935004234314,1.0,0.0,0.0,3.6897106170654297,3.6897339820861816,9.084016028282348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.06103515625,0.0,1537.408203125,1895.4371337890625,0.0,1441.1619873046875,0.9100775122642516,1.0,0.0,3.0,1.0,0.0
18214440,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.7105270624160767,0.2027244716882705,0.1853590607643127,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.8500715494155884,0.3554650843143463,0.3393954634666443,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9202648401260376,0.4489560127258301,0.3156817257404327,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7716871500015259,0.2634595036506653,0.2526523172855377,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.5806422233581543,0.1116275042295456,0.517397403717041,285.1498107910156,284.95001220703125,299.2276306152344,291.64031982421875,297.68524169921875,297.0493469238281,285.14862060546875,1.0,0.4046989977359772,0.4330693483352661,0.4330693483352661,1.0,1.0,-1.9330562353134155,0.5633732080459595,1.369683027267456,0.1224437952041626,1.0,1.0,0.0,105.2764892578125,112.0,27816.384765625,0.0,757.1633911132812,1.0,282.1417236328125,283.9442443847656,294.5650329589844,296.37115478515625,293.1499938964844,293.1499938964844,281.8500061035156,30659.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677935004234314,1.0,0.0,0.0,3.6897106170654297,3.6897339820861816,9.084016028282348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.06103515625,0.0,1537.408203125,1895.4371337890625,0.0,1441.1619873046875,0.9100775122642516,1.0,0.0,3.0,1.0,0.0
18214500,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7072916030883789,0.2020326107740402,0.1849703043699264,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8463230729103088,0.3541973233222961,0.3384669125080108,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.915354073047638,0.4472688436508178,0.3147710263729095,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7680989503860474,0.2624736726284027,0.2519373297691345,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.5775291919708252,0.1112119406461715,0.5161433219909668,284.9984741210937,284.95001220703125,299.2096252441406,291.6714782714844,297.68310546875,297.0517272949219,284.9779357910156,1.0,0.405543565750122,0.4340458214282989,0.4340458214282989,1.0,1.0,-1.928018569946289,0.5631716847419739,1.36484694480896,0.123381957411766,0.989614725112915,0.989614725112915,0.0,106.95865631103516,112.0,28713.9609375,0.0,758.5722045898438,1.0,281.8951416015625,283.7431640625,294.7100830078125,296.6612243652344,293.1499938964844,293.1499938964844,281.8500061035156,31922.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875913739204407,1.0,0.0,0.0,3.7570996284484863,3.757123947143554,9.41886810323922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.0009765625,0.0,1624.21533203125,1895.4371337890625,0.0,1514.236328125,0.9262032508850098,1.0,0.0,3.0,1.0,0.0
18214560,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7032232880592346,0.2009774446487426,0.1842365711927414,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8419324159622192,0.3525184094905853,0.3371290564537048,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9096494317054749,0.4450420439243316,0.3134357929229736,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7638922333717346,0.261169970035553,0.2509156465530395,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.5738023519515991,0.1106304302811622,0.5142530202865601,284.9175109863281,284.95001220703125,299.191650390625,291.702392578125,297.67926025390625,297.0522155761719,284.9145202636719,1.0,0.406266450881958,0.4349449276924133,0.4349449276924133,1.0,1.0,-1.9204338788986208,0.561895489692688,1.3585383892059326,0.1237960755825042,0.93462735414505,0.93462735414505,0.0,108.85099792480467,100.0,28699.515625,0.0,758.5791625976562,1.0,281.8565673828125,283.6820068359375,294.760498046875,296.6919860839844,293.1499938964844,293.1499938964844,281.54998779296875,34839.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950145959854126,1.0,0.0,0.0,3.762527465820313,3.762552499771118,9.44610235364962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.9609375,0.0,1653.054443359375,1895.4371337890625,0.0,1571.6334228515625,0.9289752840995787,1.0,0.0,3.0,1.0,0.0
18214620,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7013800740242004,0.1986951529979705,0.1822170168161392,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8402823805809021,0.3489689230918884,0.333837628364563,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.907483458518982,0.4404630064964294,0.3102800548076629,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.7621890902519226,0.2583909630775451,0.2483359724283218,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.5720062255859375,0.1093048527836799,0.5084577202796936,284.7919311523437,284.95001220703125,299.15704345703125,291.76080322265625,297.6697082519531,297.0509033203125,284.8026733398437,1.0,0.4025709927082062,0.4366712272167206,0.4366712272167206,1.0,1.0,-1.900213599205017,0.5573097467422485,1.3429038524627686,0.1236229315400123,0.7651423215866089,0.7651423215866089,0.0,107.75821685791016,100.0,28739.05078125,0.0,738.6892700195312,1.0,281.55908203125,283.5859069824219,294.820556640625,296.7922058105469,293.1499938964844,293.1499938964844,281.54998779296875,47480.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110813856124878,1.0,0.0,0.0,3.36879301071167,3.368816375732422,7.572546678602521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.75390625,0.0,1321.5177001953125,1895.4371337890625,0.0,1699.278564453125,0.8523673415184021,1.0,0.0,3.0,1.0,0.0
18214680,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.7014274001121521,0.1986139267683029,0.1821279376745224,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.8403483629226685,0.3488355278968811,0.3336939215660095,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.907564640045166,0.4402964413166046,0.3101457357406616,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7622446417808533,0.2582854628562927,0.2482219189405441,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.572038471698761,0.1092525422573089,0.5081828236579895,284.7984619140625,284.95001220703125,299.15557861328125,291.76318359375,297.6693115234375,297.0508728027344,284.8089294433594,1.0,0.4023418128490448,0.4367431402206421,0.4367431402206421,1.0,1.0,-1.8993057012557983,0.5570939183235168,1.3422118425369265,0.1236011013388633,0.7653740644454956,0.7653740644454956,0.0,107.62223052978516,88.0,28715.626953125,0.0,737.5232543945312,1.0,281.55792236328125,283.5934753417969,294.8177185058594,296.7854309082031,293.1499938964844,293.1499938964844,281.8500061035156,47289.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110147476196289,1.0,0.0,0.0,3.3530757427215576,3.3530988693237305,7.502051175833913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.10498046875,0.0,1304.837158203125,1895.4371337890625,0.0,1698.739990234375,0.849145233631134,1.0,0.0,3.0,1.0,0.0
18214740,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7071288228034973,0.1974367797374725,0.180576741695404,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8465316891670227,0.3464588820934295,0.330899178981781,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9155253171920776,0.4374097287654876,0.3076468110084533,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7679334282875061,0.2563917934894562,0.2459559738636016,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5767096281051636,0.1083481535315513,0.502432644367218,284.984375,284.95001220703125,299.1194763183594,291.8221740722656,297.6628723144531,297.0541687011719,284.9838562011719,1.0,0.3953237533569336,0.4385413527488708,0.4385413527488708,1.0,1.0,-1.8814548254013064,0.5534722208976746,1.3279825448989868,0.1237619444727897,0.8750332593917847,0.8750332593917847,0.0,102.06808471679688,76.0,27994.423828125,0.0,705.564453125,1.0,281.8395690917969,283.7837829589844,294.7471008300781,296.5957336425781,293.1499938964844,293.1499938964844,282.1499938964844,34278.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901625394821167,1.0,0.0,0.0,3.43961501121521,3.439636707305908,7.894287818999146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.54541015625,0.0,1299.3238525390625,1895.4371337890625,0.0,1533.999267578125,0.8571762442588806,1.0,0.0,3.0,1.0,0.0
18214800,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7071288228034973,0.1974367797374725,0.180576741695404,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8465316891670227,0.3464588820934295,0.330899178981781,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9155253171920776,0.4374097287654876,0.3076468110084533,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7679334282875061,0.2563917934894562,0.2459559738636016,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5767096281051636,0.1083481535315513,0.502432644367218,284.984375,284.95001220703125,299.1194763183594,291.8221740722656,297.6628723144531,297.0541687011719,284.9838562011719,1.0,0.3953237533569336,0.4385413527488708,0.4385413527488708,1.0,1.0,-1.8814548254013064,0.5534722208976746,1.3279825448989868,0.1237619444727897,0.8750332593917847,0.8750332593917847,0.0,102.06808471679688,76.0,27994.423828125,0.0,705.564453125,1.0,281.8395690917969,283.7837829589844,294.7471008300781,296.5957336425781,293.1499938964844,293.1499938964844,282.1499938964844,34278.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901625394821167,1.0,0.0,0.0,3.43961501121521,3.439636707305908,7.894287818999146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.54541015625,0.0,1299.3238525390625,1895.4371337890625,0.0,1533.999267578125,0.8571762442588806,1.0,0.0,3.0,1.0,0.0
18214860,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.71835857629776,0.1967820525169372,0.1796089261770248,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8593139052391052,0.3446928858757019,0.3288180828094482,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.932158887386322,0.4351630210876465,0.3057809472084045,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7798596620559692,0.2550186514854431,0.2442548871040344,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.5869235992431641,0.1078485623002052,0.4983263313770294,285.1195678710937,284.95001220703125,299.083251953125,291.8786926269531,297.6596069335937,297.0611267089844,285.1172790527344,1.0,0.3865111470222473,0.4405278265476227,0.4405278265476227,1.0,1.0,-1.868577480316162,0.5519453287124634,1.3166321516036987,0.1249979957938194,1.0,1.0,0.0,93.90462493896484,64.0,27370.880859375,0.0,669.6195678710938,1.0,282.141357421875,283.92657470703125,294.7933349609375,296.5783386230469,293.1499938964844,293.1499938964844,281.8500061035156,30284.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688031554222107,1.0,0.0,0.0,3.667412519454956,3.667435884475708,8.97455322501628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.33251953125,0.0,1509.6585693359375,1895.4371337890625,0.0,1373.7921142578125,0.9047073125839232,1.0,0.0,3.0,1.0,0.0
18214920,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.71835857629776,0.1967820525169372,0.1796089261770248,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8593139052391052,0.3446928858757019,0.3288180828094482,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.932158887386322,0.4351630210876465,0.3057809472084045,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7798596620559692,0.2550186514854431,0.2442548871040344,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.5869235992431641,0.1078485623002052,0.4983263313770294,285.1195678710937,284.95001220703125,299.083251953125,291.8786926269531,297.6596069335937,297.0611267089844,285.1172790527344,1.0,0.3865111470222473,0.4405278265476227,0.4405278265476227,1.0,1.0,-1.868577480316162,0.5519453287124634,1.3166321516036987,0.1249979957938194,1.0,1.0,0.0,93.90462493896484,64.0,27370.880859375,0.0,669.6195678710938,1.0,282.141357421875,283.92657470703125,294.7933349609375,296.5783386230469,293.1499938964844,293.1499938964844,281.8500061035156,30284.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688031554222107,1.0,0.0,0.0,3.667412519454956,3.667435884475708,8.97455322501628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.33251953125,0.0,1509.6585693359375,1895.4371337890625,0.0,1373.7921142578125,0.9047073125839232,1.0,0.0,3.0,1.0,0.0
18214980,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7315178513526917,0.1953180581331253,0.1782504916191101,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8762037754058838,0.3420195281505584,0.3262933194637298,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9528481960296632,0.4315506517887115,0.3033652901649475,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.795430600643158,0.2529941499233246,0.2422526478767395,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5998643040657043,0.107131652534008,0.4940075874328613,284.8890991210937,284.95001220703125,299.04693603515625,291.9322204589844,297.65399169921875,297.0652770996094,284.8874206542969,1.0,0.3763706684112549,0.4425143003463745,0.4425143003463745,1.0,1.0,-1.8534293174743648,0.5495299100875854,1.3038994073867798,0.125914067029953,0.897646427154541,0.897646427154541,0.0,84.78532409667969,52.0,28119.642578125,0.0,629.456298828125,1.0,281.85650634765625,283.67401123046875,294.9839172363281,296.8863525390625,293.1499938964844,293.1499938964844,281.54998779296875,36261.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846197843551636,1.0,0.0,0.0,3.699432373046875,3.6994569301605225,9.131949241236724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.9853515625,0.0,1590.8441162109375,1895.4371337890625,0.0,1491.5535888671875,0.915590226650238,1.0,0.0,3.0,1.0,0.0
18215040,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7315178513526917,0.1953180581331253,0.1782504916191101,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8762037754058838,0.3420195281505584,0.3262933194637298,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9528481960296632,0.4315506517887115,0.3033652901649475,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.795430600643158,0.2529941499233246,0.2422526478767395,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5998643040657043,0.107131652534008,0.4940075874328613,284.8890991210937,284.95001220703125,299.04693603515625,291.9322204589844,297.65399169921875,297.0652770996094,284.8874206542969,1.0,0.3763706684112549,0.4425143003463745,0.4425143003463745,1.0,1.0,-1.8534293174743648,0.5495299100875854,1.3038994073867798,0.125914067029953,0.897646427154541,0.897646427154541,0.0,84.78532409667969,52.0,28119.642578125,0.0,629.456298828125,1.0,281.85650634765625,283.67401123046875,294.9839172363281,296.8863525390625,293.1499938964844,293.1499938964844,281.54998779296875,36261.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846197843551636,1.0,0.0,0.0,3.699432373046875,3.6994569301605225,9.131949241236724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.9853515625,0.0,1590.8441162109375,1895.4371337890625,0.0,1491.5535888671875,0.915590226650238,1.0,0.0,3.0,1.0,0.0
18215100,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.7386552691459656,0.1943268030881881,0.1772550195455551,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.8857866525650024,0.3403774499893188,0.3246496617794037,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.9635920524597168,0.4293802678585052,0.3017936050891876,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.8041039109230042,0.2517414391040802,0.2409580200910568,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.6067334413528442,0.1066315323114395,0.4911205470561981,284.76226806640625,284.95001220703125,299.0287170410156,291.9576721191406,297.6498107910156,297.06573486328125,284.75146484375,1.0,0.3708108365535736,0.4435075521469116,0.4435075521469116,1.0,1.0,-1.8433527946472168,0.547374963760376,1.2959778308868408,0.1259377598762512,0.775056779384613,0.775056779384613,0.0,80.11759948730469,52.0,28539.662109375,0.0,607.4727172851562,1.0,281.6004638671875,283.5340881347656,295.05181884765625,297.05474853515625,293.1499938964844,293.1499938964844,281.54998779296875,43853.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963487267494202,1.0,0.0,0.0,3.54205322265625,3.5420775413513184,8.371503099624533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.13623046875,0.0,1473.3802490234375,1895.4371337890625,0.0,1582.0576171875,0.8828383684158325,1.0,0.0,3.0,1.0,0.0
18215160,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.7467557191848755,0.1933650970458984,0.1761695295572281,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8966169357299805,0.3387580811977386,0.3228880167007446,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.974791705608368,0.4272887110710144,0.300132155418396,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.813533365726471,0.2504970729351043,0.2395657896995544,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.6140942573547363,0.1061098352074623,0.4879013299942016,284.8058776855469,284.95001220703125,299.010498046875,291.982177734375,297.64520263671875,297.0657958984375,284.8189697265625,1.0,0.3649657964706421,0.4444807767868042,0.4444807767868042,1.0,1.0,-1.832401752471924,0.5448532104492188,1.287548542022705,0.1257640272378921,0.7438051700592041,0.7438051700592041,0.0,75.33283233642578,40.0,27982.8671875,0.0,584.7354736328125,1.0,281.559326171875,283.632568359375,295.0290222167969,296.95709228515625,293.1499938964844,293.1499938964844,281.8500061035156,48518.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991139650344849,1.0,0.0,0.0,3.2063820362091064,3.206404209136963,6.859995664854068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.6376953125,0.0,1175.64208984375,1895.4371337890625,0.0,1603.767822265625,0.8196452856063843,1.0,0.0,3.0,1.0,0.0
18215220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7706994414329529,0.1925259083509445,0.1747760027647018,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.929070770740509,0.3367470800876617,0.3202827274799347,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.4248060882091522,0.2967450618743896,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8382264971733093,0.248946413397789,0.237461045384407,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6327559351921082,0.1055401489138603,0.4828195571899414,284.9842834472656,284.95001220703125,298.973876953125,292.0279541015625,297.6395874023437,297.070556640625,284.9832458496094,1.0,0.3527867496013641,0.4464272558689117,0.4464272558689117,1.0,1.0,-1.815013647079468,0.5414411425590515,1.2735724449157717,0.1261579990386963,0.8510417938232422,0.8510417938232422,0.0,64.91630554199219,28.0,27339.19140625,0.0,540.4090576171875,1.0,281.8382263183594,283.806640625,294.9518127441406,296.765869140625,293.1499938964844,293.1499938964844,282.1499938964844,34168.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781244874000549,1.0,0.0,0.0,3.3184902667999268,3.318510770797729,7.34808850211266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.7216796875,0.0,1182.21728515625,1895.4371337890625,0.0,1442.5782470703125,0.8301075100898743,1.0,0.0,3.0,1.0,0.0
18215280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7706994414329529,0.1925259083509445,0.1747760027647018,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.929070770740509,0.3367470800876617,0.3202827274799347,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.4248060882091522,0.2967450618743896,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8382264971733093,0.248946413397789,0.237461045384407,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6327559351921082,0.1055401489138603,0.4828195571899414,284.9842834472656,284.95001220703125,298.973876953125,292.0279541015625,297.6395874023437,297.070556640625,284.9832458496094,1.0,0.3527867496013641,0.4464272558689117,0.4464272558689117,1.0,1.0,-1.815013647079468,0.5414411425590515,1.2735724449157717,0.1261579990386963,0.8510417938232422,0.8510417938232422,0.0,64.91630554199219,28.0,27339.19140625,0.0,540.4090576171875,1.0,281.8382263183594,283.806640625,294.9518127441406,296.765869140625,293.1499938964844,293.1499938964844,282.1499938964844,34168.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781244874000549,1.0,0.0,0.0,3.3184902667999268,3.318510770797729,7.34808850211266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.7216796875,0.0,1182.21728515625,1895.4371337890625,0.0,1442.5782470703125,0.8301075100898743,1.0,0.0,3.0,1.0,0.0
18215340,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7954807877540588,0.1919753551483154,0.1739640086889267,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9613324403762816,0.3351102769374847,0.3183905184268951,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.4265495538711548,0.2694006264209747,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8632105588912964,0.2477133870124817,0.2359511852264404,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6516813039779663,0.1052782759070396,0.4798864722251892,285.0873718261719,284.95001220703125,298.9371032714844,292.0690002441406,297.6336975097656,297.07781982421875,285.08123779296875,1.0,0.3389331102371216,0.4483737647533417,0.4483737647533417,1.0,1.0,-1.7735025882720947,0.5289930701255798,1.2445095777511597,0.1226066797971725,0.9919145703315736,0.9919145703315736,0.0,56.34051132202149,31.0,26445.548828125,0.0,487.14837646484375,1.0,282.14044189453125,283.9164123535156,294.98199462890625,296.7255554199219,293.1499938964844,293.1499938964844,281.8500061035156,29294.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567645072937012,1.0,0.0,0.0,3.568621873855591,3.568644046783448,8.497563044329581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.26953125,0.0,1395.45166015625,1895.4371337890625,0.0,1287.6937255859375,0.8820844292640686,1.0,0.0,3.0,1.0,0.0
18215400,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7954807877540588,0.1919753551483154,0.1739640086889267,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9613324403762816,0.3351102769374847,0.3183905184268951,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.4265495538711548,0.2694006264209747,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8632105588912964,0.2477133870124817,0.2359511852264404,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6516813039779663,0.1052782759070396,0.4798864722251892,285.0873718261719,284.95001220703125,298.9371032714844,292.0690002441406,297.6336975097656,297.07781982421875,285.08123779296875,1.0,0.3389331102371216,0.4483737647533417,0.4483737647533417,1.0,1.0,-1.7735025882720947,0.5289930701255798,1.2445095777511597,0.1226066797971725,0.9919145703315736,0.9919145703315736,0.0,56.34051132202149,31.0,26445.548828125,0.0,487.14837646484375,1.0,282.14044189453125,283.9164123535156,294.98199462890625,296.7255554199219,293.1499938964844,293.1499938964844,281.8500061035156,29294.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567645072937012,1.0,0.0,0.0,3.568621873855591,3.568644046783448,8.497563044329581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.26953125,0.0,1395.45166015625,1895.4371337890625,0.0,1287.6937255859375,0.8820844292640686,1.0,0.0,3.0,1.0,0.0
18215460,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8138218522071838,0.1905378550291061,0.1727716624736786,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9821718335151672,0.3324942886829376,0.3160652816295624,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.4310604929924011,0.2500583529472351,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8828991055488586,0.2457661032676696,0.234170377254486,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6674286723136902,0.1049031242728233,0.4776650369167328,284.8444519042969,284.95001220703125,298.900146484375,292.10479736328125,297.6275329589844,297.0832214355469,284.84527587890625,1.0,0.3294603824615478,0.4506604969501495,0.4506604969501495,1.0,1.0,-1.7412396669387815,0.5204629302024841,1.2207767963409424,0.1207901537418365,0.8238915205001831,0.8238915205001831,0.0,50.711307525634766,49.0,26706.89453125,0.0,450.36431884765625,1.0,281.8576354980469,283.6788024902344,295.1464233398437,296.9836120605469,293.1499938964844,293.1499938964844,282.1499938964844,39667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706804633140564,1.0,0.0,0.0,3.501263380050659,3.501286506652832,8.179803216989967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.31201171875,0.0,1400.22119140625,1895.4371337890625,0.0,1387.5001220703125,0.8735384345054626,1.0,0.0,3.0,1.0,0.0
18215520,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8138218522071838,0.1905378550291061,0.1727716624736786,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9821718335151672,0.3324942886829376,0.3160652816295624,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.4310604929924011,0.2500583529472351,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8828991055488586,0.2457661032676696,0.234170377254486,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6674286723136902,0.1049031242728233,0.4776650369167328,284.8444519042969,284.95001220703125,298.900146484375,292.10479736328125,297.6275329589844,297.0832214355469,284.84527587890625,1.0,0.3294603824615478,0.4506604969501495,0.4506604969501495,1.0,1.0,-1.7412396669387815,0.5204629302024841,1.2207767963409424,0.1207901537418365,0.8238915205001831,0.8238915205001831,0.0,50.711307525634766,49.0,26706.89453125,0.0,450.36431884765625,1.0,281.8576354980469,283.6788024902344,295.1464233398437,296.9836120605469,293.1499938964844,293.1499938964844,282.1499938964844,39667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706804633140564,1.0,0.0,0.0,3.501263380050659,3.501286506652832,8.179803216989967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.31201171875,0.0,1400.22119140625,1895.4371337890625,0.0,1387.5001220703125,0.8735384345054626,1.0,0.0,3.0,1.0,0.0
18215580,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8122646808624268,0.1895751655101776,0.1716660559177398,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.980264127254486,0.3304310142993927,0.3138293623924255,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.4349918067455292,0.2499371320009231,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8808645009994507,0.2441965788602829,0.2324782311916351,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6668543815612793,0.1046869158744812,0.476256400346756,285.0260925292969,284.95001220703125,298.86297607421875,292.134765625,297.6235656738281,297.0892944335937,285.02447509765625,1.0,0.3289225697517395,0.4529472589492798,0.4529472589492798,1.0,1.0,-1.7333381175994873,0.5209670066833496,1.2123711109161377,0.1227595284581184,0.9507896304130554,0.9507896304130554,0.0,50.50618362426758,67.0,26118.5234375,0.0,445.0070495605469,1.0,282.1417236328125,283.8705749511719,295.08135986328125,296.8211364746094,293.1499938964844,293.1499938964844,281.8500061035156,32089.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552717089653015,1.0,0.0,0.0,3.6128125190734863,3.612835645675659,8.709318422006618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.5751953125,0.0,1463.2293701171875,1895.4371337890625,0.0,1277.240966796875,0.8943004012107849,1.0,0.0,3.0,1.0,0.0
18215640,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8122646808624268,0.1895751655101776,0.1716660559177398,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.980264127254486,0.3304310142993927,0.3138293623924255,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.4349918067455292,0.2499371320009231,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8808645009994507,0.2441965788602829,0.2324782311916351,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6668543815612793,0.1046869158744812,0.476256400346756,285.0260925292969,284.95001220703125,298.86297607421875,292.134765625,297.6235656738281,297.0892944335937,285.02447509765625,1.0,0.3289225697517395,0.4529472589492798,0.4529472589492798,1.0,1.0,-1.7333381175994873,0.5209670066833496,1.2123711109161377,0.1227595284581184,0.9507896304130554,0.9507896304130554,0.0,50.50618362426758,67.0,26118.5234375,0.0,445.0070495605469,1.0,282.1417236328125,283.8705749511719,295.08135986328125,296.8211364746094,293.1499938964844,293.1499938964844,281.8500061035156,32089.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552717089653015,1.0,0.0,0.0,3.6128125190734863,3.612835645675659,8.709318422006618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.5751953125,0.0,1463.2293701171875,1895.4371337890625,0.0,1277.240966796875,0.8943004012107849,1.0,0.0,3.0,1.0,0.0
18215700,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8056204319000244,0.1890156716108322,0.1713450998067855,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9725952744483948,0.3293270170688629,0.3129922151565552,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.4351653754711151,0.2557165920734405,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.873261034488678,0.2433567345142364,0.2318495810031891,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6615411639213562,0.1045425534248352,0.476142942905426,284.8857727050781,284.95001220703125,298.84429931640625,292.1473999023437,297.6217956542969,297.0918884277344,284.8665771484375,1.0,0.3313109576702118,0.4540906250476837,0.4540906250476837,1.0,1.0,-1.737991213798523,0.5244093537330627,1.213581919670105,0.1252003908157348,0.8639808893203735,0.8639808893203735,0.0,52.03753662109375,67.0,26981.0859375,0.0,452.3268432617188,1.0,281.8979797363281,283.6943054199219,295.1885681152344,297.0612487792969,293.1499938964844,293.1499938964844,281.8500061035156,35661.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641220450401306,1.0,0.0,0.0,3.622309923171997,3.622333526611328,8.755168323659746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.4921875,0.0,1500.069091796875,1895.4371337890625,0.0,1339.9381103515625,0.896517813205719,1.0,0.0,3.0,1.0,0.0
18215760,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7947328090667725,0.1882084608078003,0.1707895994186401,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9596665501594543,0.32795050740242,0.3118802309036255,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9990000128746032,0.4334080815315246,0.2652104794979095,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8616628050804138,0.2423087805509567,0.2310257405042648,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6531375050544739,0.1042605191469192,0.4755860269069671,284.856201171875,284.95001220703125,298.8255615234375,292.15838623046875,297.618896484375,297.0928039550781,284.8626403808594,1.0,0.3351359367370605,0.4551372230052948,0.4551372230052948,1.0,1.0,-1.745726466178894,0.52887362241745,1.2168529033660889,0.1280301064252853,0.8130328059196472,0.8130328059196472,0.0,54.62741088867188,85.0,26851.896484375,0.0,464.7103271484375,1.0,281.85791015625,283.70465087890625,295.2073669433594,297.04595947265625,293.1499938964844,293.1499938964844,282.1499938964844,41335.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699988842010498,1.0,0.0,0.0,3.463130474090576,3.463153600692749,8.002598406164907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.41748046875,0.0,1372.91552734375,1895.4371337890625,0.0,1382.5146484375,0.8672868013381958,1.0,0.0,3.0,1.0,0.0
18215820,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.768856406211853,0.1873814463615417,0.1700852811336517,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9247122406959534,0.3261152803897857,0.3101507723331451,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9990000128746032,0.4261223673820495,0.2910678684711456,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8348701000213623,0.2409234791994094,0.2297771424055099,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.633456826210022,0.1038714125752449,0.4748940467834472,285.0637512207031,284.95001220703125,298.78790283203125,292.1750793457031,297.6145324707031,297.0960693359375,285.0633544921875,1.0,0.3463542461395263,0.4572303891181946,0.4572303891181946,1.0,1.0,-1.7715134620666504,0.5417085289955139,1.2298049926757812,0.1353943049907684,0.9764041900634766,0.9764041900634766,0.0,62.23690032958984,88.0,26690.05859375,0.0,503.6587829589844,1.0,282.1417236328125,283.900634765625,295.1397399902344,296.9076843261719,293.1499938964844,293.1499938964844,281.8500061035156,31199.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580283641815186,1.0,0.0,0.0,3.628195524215698,3.628218412399292,8.78364289746969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.787109375,0.0,1473.339111328125,1895.4371337890625,0.0,1296.58251953125,0.8971576690673828,1.0,0.0,3.0,1.0,0.0
