time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215880,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.768856406211853,0.1873814463615417,0.1700852811336517,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9247122406959534,0.3261152803897857,0.3101507723331451,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9990000128746032,0.4261223673820495,0.2910678684711456,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8348701000213623,0.2409234791994094,0.2297771424055099,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.633456826210022,0.1038714125752449,0.4748940467834472,285.0637512207031,284.95001220703125,298.78790283203125,292.1750793457031,297.6145324707031,297.0960693359375,285.0633544921875,1.0,0.3463542461395263,0.4572303891181946,0.4572303891181946,1.0,1.0,-1.7715134620666504,0.5417085289955139,1.2298049926757812,0.1353943049907684,0.9764041900634766,0.9764041900634766,0.0,62.23690032958984,88.0,26690.05859375,0.0,503.6587829589844,1.0,282.1417236328125,283.900634765625,295.1397399902344,296.9076843261719,293.1499938964844,293.1499938964844,281.8500061035156,31199.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580283641815186,1.0,0.0,0.0,3.628195524215698,3.628218412399292,8.78364289746969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.787109375,0.0,1473.339111328125,1895.4371337890625,0.0,1296.58251953125,0.8971576690673828,1.0,0.0,3.0,1.0,0.0
18215940,297.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.7432115077972412,0.0,0.1693997681140899,296.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.8900125622749329,0.0,0.3084771335124969,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.9750657081604004,0.0,0.2932420969009399,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.8074929118156433,0.0,0.2286049425601959,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.6129385828971863,0.0,0.4736481010913849,284.8641967773437,294.1499938964844,298.75,292.1843566894531,297.6045837402344,297.0946044921875,284.8649597167969,0.0,0.0,0.459323525428772,0.459323525428772,1.0,1.0,-1.7680436372756958,0.5434879660606384,1.2245556116104126,0.13813017308712,0.0,0.0,0.0,71.38294982910156,60.0,27396.166015625,0.0,529.0634155273438,0.0,281.8578796386719,283.69366455078125,295.2552185058594,297.138671875,293.1499938964844,293.1499938964844,278.1499938964844,39419.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5624001026153564,3.5624239444732666,8.467958423352684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1462.84814453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,297.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.7432115077972412,0.0,0.1693997681140899,296.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.8900125622749329,0.0,0.3084771335124969,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.9750657081604004,0.0,0.2932420969009399,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.8074929118156433,0.0,0.2286049425601959,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.6129385828971863,0.0,0.4736481010913849,284.8641967773437,294.1499938964844,298.75,292.1843566894531,297.6045837402344,297.0946044921875,284.8649597167969,0.0,0.0,0.459323525428772,0.459323525428772,1.0,1.0,-1.7680436372756958,0.5434879660606384,1.2245556116104126,0.13813017308712,0.0,0.0,0.0,71.38294982910156,60.0,27396.166015625,0.0,529.0634155273438,0.0,281.8578796386719,283.69366455078125,295.2552185058594,297.138671875,293.1499938964844,293.1499938964844,278.1499938964844,39419.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5624001026153564,3.5624239444732666,8.467958423352684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1462.84814453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.001560564734973,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.4121734499931335,0.0,0.0016434665303677,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.4121734499931335,0.0,0.0012138575548306,297.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.4121734499931335,0.0,0.0016434628050774,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0077958293259143,286.136962890625,294.1499938964844,298.73101806640625,292.1869506835937,297.0233154296875,297.2474365234375,284.1101989746094,0.0,0.0,0.367975115776062,0.367975115776062,1.0,1.0,-0.0167101379483938,0.0070561110042035,0.0096540274098515,-0.0310111232101917,0.0,0.0,0.0,-0.091954156756401,60.0,1950.5989990234373,0.0,-1.885660458356142e-05,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,7.490161806344986e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8701570200379e-12,2.8702957979159786e-12,5.2585108175011736e-18,9.898334929481224e-11,9.898324521140367e-11,1.0325593677847978e-16,0.0,0.0,-0.0,0.0,0.0,4.838460111087173e-21,1.3938724859372745e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0006754216738045,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0011622421443462,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0010842399206012,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0008852116880007,297.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.0020858992356806,286.0537109375,294.1499938964844,298.7117614746094,292.1893615722656,297.24481201171875,297.5124816894531,283.67803955078125,0.0,0.0,0.2755941152572632,0.2755941152572632,1.0,1.0,-0.0076427916064858,0.0029989671893417,0.004643824417144,-0.0326604694128036,0.0,0.0,0.0,-0.0451521687209606,60.0,878.4951171875,0.0,-3.4101915389328497e-06,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7331820127363462e-25,2.0747453494097523e-25,2.5963610839855008e-28,2.160266335309559e-18,2.1585584141397898e-18,1.7079369217434193e-21,0.0,0.0,-0.0,0.0,0.0,8.267660939516425e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.837763354880737e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001024029334075,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,7.50335821066983e-05,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001031399369821,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0004948711721226,286.0364074707031,294.1499938964844,298.67315673828125,292.19366455078125,297.2884521484375,298.0003356933594,283.4595642089844,0.0,0.0,0.0918647050857544,0.0918647050857544,1.0,1.0,-0.0010604477720335,0.0001027636462822,0.0009576841257512,-0.0341280438005924,0.0,0.0,0.0,-0.0114137819036841,60.0,165.1305694580078,0.0,-7.498116616488917e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.015939808278792e-36,2.3324207122651312e-36,1.4050151114261642e-36,-4.82535729553452e-21,-2.180662563881805e-21,-2.6446947316527148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.837763354880737e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001024029334075,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,7.50335821066983e-05,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001031399369821,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0004948711721226,286.0364074707031,294.1499938964844,298.67315673828125,292.19366455078125,297.2884521484375,298.0003356933594,283.4595642089844,0.0,0.0,0.0918647050857544,0.0918647050857544,1.0,1.0,-0.0010604477720335,0.0001027636462822,0.0009576841257512,-0.0341280438005924,0.0,0.0,0.0,-0.0114137819036841,60.0,165.1305694580078,0.0,-7.498116616488917e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.015939808278792e-36,2.3324207122651312e-36,1.4050151114261642e-36,-4.82535729553452e-21,-2.180662563881805e-21,-2.6446947316527148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,9.985902579501273e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0001051400467986,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,7.764453039271757e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001051539366017,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0004989088629372,286.0313720703125,294.1499938964844,298.6537475585937,292.195556640625,297.3059387207031,298.17303466796875,283.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641558328643,2.7784434308841813e-08,0.0010641280096024,-0.0341470204293727,0.0,0.0,0.0,-0.0114546306431293,60.0,80.83516693115234,0.0,-7.720797157162451e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.796504513537412e-41,-5.820012911880263e-41,-3.1442334942520235e-41,-4.49958222792074e-21,-2.2458173754561694e-21,-2.2537650544129625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,9.98657924355939e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001051695580827,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,7.767755596432835e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.000105169667222,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.0004988783621229,286.0262451171875,294.1499938964844,298.6342468261719,292.1972961425781,297.318603515625,298.29254150390625,283.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642111301422,1.3374400253951537e-08,0.0010641977423802,-0.0340754613280296,0.0,0.0,0.0,-0.0114425877109169,60.0,46.08148956298828,0.0,-7.7217379157446e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.494052073161426e-21,-2.246923244849319e-21,-2.2471288283121068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.982608025893568e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,0.0001051282670232,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,7.76473680161871e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0001051279978128,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0004986778949387,286.0156555175781,294.1499938964844,298.5950012207031,292.2002258300781,297.3429870605469,298.4344787597656,283.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637857485562,1.332279087051802e-08,0.0010637723607942,-0.0339427888393402,0.0,0.0,0.0,-0.0114174894988536,60.0,25.68169403076172,0.0,-7.715564720456315e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.493899400177273e-21,-2.24695353710808e-21,-2.2469458630691934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.982608025893568e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,0.0001051282670232,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,7.76473680161871e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0001051279978128,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0004986778949387,286.0156555175781,294.1499938964844,298.5950012207031,292.2002258300781,297.3429870605469,298.4344787597656,283.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637857485562,1.332279087051802e-08,0.0010637723607942,-0.0339427888393402,0.0,0.0,0.0,-0.0114174894988536,60.0,25.68169403076172,0.0,-7.715564720456315e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.493899400177273e-21,-2.24695353710808e-21,-2.2469458630691934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,9.9789809610229e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001050899591064,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,7.761906454106793e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0001050897117238,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.000498496403452,286.00469970703125,294.1499938964844,298.5555114746094,292.2025146484375,297.3661499023437,298.4949951171875,283.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633971542119,1.3277392518773468e-08,0.0010633838828653,-0.0338240377604961,0.0,0.0,0.0,-0.0113949840888381,60.0,22.05099868774414,0.0,-7.709930827104473e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939050547322415e-21,-2.246952325417729e-21,-2.2469527293145125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,9.9789809610229e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001050899591064,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,7.761906454106793e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0001050897117238,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.000498496403452,286.00469970703125,294.1499938964844,298.5555114746094,292.2025146484375,297.3661499023437,298.4949951171875,283.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633971542119,1.3277392518773468e-08,0.0010633838828653,-0.0338240377604961,0.0,0.0,0.0,-0.0113949840888381,60.0,22.05099868774414,0.0,-7.709930827104473e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939050547322415e-21,-2.246952325417729e-21,-2.2469527293145125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,9.975772991310804e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001050560967996,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,7.759405707474798e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0001050558494171,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0004983358085155,285.993408203125,294.1499938964844,298.5157470703125,292.20416259765625,297.3880920410156,298.510986328125,283.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237188234427322e-08,0.0010630401084199,-0.0337188616394996,0.0,0.0,0.0,-0.0113750528544187,60.0,21.041467666625977,0.0,-7.704946369813116e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.493904650835458e-21,-2.246952325417729e-21,-2.246952325417729e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,9.975772991310804e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001050560967996,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,7.759405707474798e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0001050558494171,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0004983358085155,285.993408203125,294.1499938964844,298.5157470703125,292.20416259765625,297.3880920410156,298.510986328125,283.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237188234427322e-08,0.0010630401084199,-0.0337188616394996,0.0,0.0,0.0,-0.0113750528544187,60.0,21.041467666625977,0.0,-7.704946369813116e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.493904650835458e-21,-2.246952325417729e-21,-2.246952325417729e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.97296956484206e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001050264909281,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,7.757218554615974e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001050262435455,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.000498195469845,285.9818420410156,294.1499938964844,298.4757385253906,292.2052001953125,297.4089050292969,298.5033874511719,283.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202023474434554e-08,0.0010627395240589,-0.0336268655955791,0.0,0.0,0.0,-0.0113576203584671,60.0,20.46529197692871,0.0,-7.700587900671962e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.97296956484206e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001050264909281,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,7.757218554615974e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001050262435455,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.000498195469845,285.9818420410156,294.1499938964844,298.4757385253906,292.2052001953125,297.4089050292969,298.5033874511719,283.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202023474434554e-08,0.0010627395240589,-0.0336268655955791,0.0,0.0,0.0,-0.0113576203584671,60.0,20.46529197692871,0.0,-7.700587900671962e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,9.971718827728182e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001050132705131,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,7.756242848699912e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001050130304065,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0004981327801942,285.9759521484375,294.1499938964844,298.4556884765625,292.2055053710937,297.4188537597656,298.4933166503906,283.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626183357089,1.3186322256331096e-08,0.0010626051807776,-0.0335857905447483,0.0,0.0,0.0,-0.0113498363643884,60.0,20.22525215148925,0.0,-7.698642434661451e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.97056340565905e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001050010687322,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,7.755341357551515e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001050008286256,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0004980749217793,285.969970703125,294.1499938964844,298.435546875,292.20562744140625,297.428466796875,298.4807434082031,283.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624943533912,1.3171817414558973e-08,0.0010624811984598,-0.0335478447377681,0.0,0.0,0.0,-0.0113426456227898,60.0,19.995655059814453,0.0,-7.696844761539978e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,9.968526137527078e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0001049795318976,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,7.753750105621293e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.000104979291791,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.000497972825542,285.9578857421875,294.1499938964844,298.3951721191406,292.2054748535156,297.4469299316406,298.45074462890625,283.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622753761708,1.314620856618376e-08,0.0010622622212395,-0.0334808491170406,0.0,0.0,0.0,-0.0113299507647752,60.0,19.555810928344727,0.0,-7.69367218822481e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,9.968526137527078e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0001049795318976,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,7.753750105621293e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.000104979291791,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.000497972825542,285.9578857421875,294.1499938964844,298.3951721191406,292.2054748535156,297.4469299316406,298.45074462890625,283.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622753761708,1.314620856618376e-08,0.0010622622212395,-0.0334808491170406,0.0,0.0,0.0,-0.0113299507647752,60.0,19.555810928344727,0.0,-7.69367218822481e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,9.96686503640376e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001049619531841,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,7.752452074782923e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001049617203534,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0004978895303793,285.9455871582031,294.1499938964844,298.3546447753906,292.2047424316406,297.4643249511719,298.41650390625,283.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125286635329305e-08,0.0010620832908898,-0.0334261134266853,0.0,0.0,0.0,-0.0113195786252617,60.0,19.13655471801757,0.0,-7.691080838867492e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,9.96686503640376e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001049619531841,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,7.752452074782923e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001049617203534,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0004978895303793,285.9455871582031,294.1499938964844,298.3546447753906,292.2047424316406,297.4643249511719,298.41650390625,283.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125286635329305e-08,0.0010620832908898,-0.0334261134266853,0.0,0.0,0.0,-0.0113195786252617,60.0,19.13655471801757,0.0,-7.691080838867492e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,9.965559729607776e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0001049481288646,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,7.751431257929653e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0001049478960339,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0004978239885531,285.9331359863281,294.1499938964844,298.3139953613281,292.2034606933594,297.4806823730469,298.37957763671875,283.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108805596573347e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,18.73865509033203,0.0,-7.689040160130389e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,9.965559729607776e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0001049481288646,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,7.751431257929653e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0001049478960339,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0004978239885531,285.9331359863281,294.1499938964844,298.3139953613281,292.2034606933594,297.4806823730469,298.37957763671875,283.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108805596573347e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,18.73865509033203,0.0,-7.689040160130389e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.964599303202704e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.000104937935248,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,7.750678196316585e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001049377096933,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0004977757344022,285.9205017089844,294.1499938964844,298.2732238769531,292.20166015625,297.4958801269531,298.3409423828125,283.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096625117725582e-08,0.0010618382366374,-0.0333511307835578,0.0,0.0,0.0,-0.0113053694367408,60.0,18.36309051513672,0.0,-7.68753167790237e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.964599303202704e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.000104937935248,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,7.750678196316585e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001049377096933,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0004977757344022,285.9205017089844,294.1499938964844,298.2732238769531,292.20166015625,297.4958801269531,298.3409423828125,283.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096625117725582e-08,0.0010618382366374,-0.0333511307835578,0.0,0.0,0.0,-0.0113053694367408,60.0,18.36309051513672,0.0,-7.68753167790237e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,9.964255150407551e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0001049342681653,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,7.750407530693337e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001049340426106,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,0.0004977583303116,285.91412353515625,294.1499938964844,298.2528076171875,292.2005615234375,297.5030212402344,298.3212585449219,284.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618136730045,1.3092228634548064e-08,0.0010618006344884,-0.0333396308124065,0.0,0.0,0.0,-0.0113031901419162,60.0,18.18392372131348,0.0,-7.686987402166778e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,9.963980119209737e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0001049313359544,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,7.750190707156435e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001049311103997,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0004977444768883,285.90771484375,294.1499938964844,298.2323913574219,292.1993103027344,297.5099182128906,298.3013916015625,284.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617835214361,1.3088699013508176e-08,0.0010617703665047,-0.0333303958177566,0.0,0.0,0.0,-0.0113014401867985,60.0,18.009862899780273,0.0,-7.686550418384287e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.963678166968748e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001049280763254,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,7.749950600555167e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0001049278580467,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0004977291100658,285.89483642578125,294.1499938964844,298.1914978027344,292.1965026855469,297.52294921875,298.26129150390625,284.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617495281621,1.3084728855972116e-08,0.0010617364896461,-0.0333200097084045,0.0,0.0,0.0,-0.0112994723021984,60.0,17.67532730102539,0.0,-7.68605872281114e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.963678166968748e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001049280763254,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,7.749950600555167e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0001049278580467,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0004977291100658,285.89483642578125,294.1499938964844,298.1914978027344,292.1965026855469,297.52294921875,298.26129150390625,284.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617495281621,1.3084728855972116e-08,0.0010617364896461,-0.0333200097084045,0.0,0.0,0.0,-0.0112994723021984,60.0,17.67532730102539,0.0,-7.68605872281114e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,9.963699267245828e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001049282291205,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,7.749961514491588e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001049280108418,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0004977298667654,285.8818664550781,294.1499938964844,298.15057373046875,292.1932067871094,297.53497314453125,298.2208557128906,284.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084791916639917e-08,0.0010617369553074,-0.0333201736211776,0.0,0.0,0.0,-0.0112995030358433,60.0,17.359634399414062,0.0,-7.686066538781233e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,9.963699267245828e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001049282291205,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,7.749961514491588e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001049280108418,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0004977298667654,285.8818664550781,294.1499938964844,298.15057373046875,292.1932067871094,297.53497314453125,298.2208557128906,284.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084791916639917e-08,0.0010617369553074,-0.0333201736211776,0.0,0.0,0.0,-0.0112995030358433,60.0,17.359634399414062,0.0,-7.686066538781233e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.964036144083366e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001049316997523,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,7.750217628199607e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0001049314814736,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0004977463977411,285.8688049316406,294.1499938964844,298.109619140625,292.1894226074219,297.54595947265625,298.1802062988281,284.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784219928,1.3088786054993308e-08,0.0010617710649967,-0.0333306230604648,0.0,0.0,0.0,-0.0113014839589595,60.0,17.06195640563965,0.0,-7.686561076525322e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.964036144083366e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001049316997523,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,7.750217628199607e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0001049314814736,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0004977463977411,285.8688049316406,294.1499938964844,298.109619140625,292.1894226074219,297.54595947265625,298.1802062988281,284.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784219928,1.3088786054993308e-08,0.0010617710649967,-0.0333306230604648,0.0,0.0,0.0,-0.0113014839589595,60.0,17.06195640563965,0.0,-7.686561076525322e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.964688797481358e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001049385027727,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,7.750720396870747e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0001049382844939,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0004977787029929,285.855712890625,294.1499938964844,298.0687255859375,292.1852111816406,297.5559997558594,298.1394348144531,284.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096720152816488e-08,0.0010618389351293,-0.0333513803780078,0.0,0.0,0.0,-0.0113054169341921,60.0,16.781328201293945,0.0,-7.687543757128878e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.964688797481358e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001049385027727,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,7.750720396870747e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0001049382844939,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0004977787029929,285.855712890625,294.1499938964844,298.0687255859375,292.1852111816406,297.5559997558594,298.1394348144531,284.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096720152816488e-08,0.0010618389351293,-0.0333513803780078,0.0,0.0,0.0,-0.0113054169341921,60.0,16.781328201293945,0.0,-7.687543757128878e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.965131903300062e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001049431302817,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.751062366878614e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0001049429192789,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0004978007054887,285.84912109375,294.1499938964844,298.0482788085937,292.1829528808594,297.5606384277344,298.1190185546875,284.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618984233587,1.3102142482068755e-08,0.0010618852684274,-0.0333655662834644,0.0,0.0,0.0,-0.0113081047311425,60.0,16.647245407104492,0.0,-7.688214509471436e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
