time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218160,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.965651406673716e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.000104948565422,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,7.751463272143155e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001049483544193,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0004978264914825,285.8425598144531,294.1499938964844,298.02783203125,292.1805725097656,297.5650634765625,298.0985717773437,284.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108517826765365e-08,0.0010619398672133,-0.0333822444081306,0.0,0.0,0.0,-0.0113112656399607,60.0,16.516651153564453,0.0,-7.689004632993601e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,9.966939251171424e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0001049620550475,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.752460078336298e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001049618513206,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0004978905781172,285.82940673828125,294.1499938964844,297.987060546875,292.175537109375,297.57330322265625,298.0577087402344,284.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,16.26551055908203,0.0,-7.690967862572506e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,9.966939251171424e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0001049620550475,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.752460078336298e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001049618513206,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0004978905781172,285.82940673828125,294.1499938964844,297.987060546875,292.175537109375,297.57330322265625,298.0577087402344,284.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,16.26551055908203,0.0,-7.690967862572506e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.96855815174058e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0001049790371325,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,7.753713725833222e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0001049788261298,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0004979711375199,285.81622314453125,294.1499938964844,297.94635009765625,292.17010498046875,297.5805969238281,298.016845703125,284.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,16.029109954833984,0.0,-7.69344268292116e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.96855815174058e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0001049790371325,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,7.753713725833222e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0001049788261298,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0004979711375199,285.81622314453125,294.1499938964844,297.94635009765625,292.17010498046875,297.5805969238281,298.016845703125,284.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,16.029109954833984,0.0,-7.69344268292116e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,9.970514656743036e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.000104999562609,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,7.755230035400018e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0001049993588821,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004980685771442,285.80303955078125,294.1499938964844,297.90576171875,292.164306640625,297.5869445800781,297.9760437011719,284.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624661808833,1.3168543588903958e-08,0.0010624530259519,-0.033539280295372,0.0,0.0,0.0,-0.0113410223275423,60.0,15.806584358215332,0.0,-7.696439041637859e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,9.970514656743036e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.000104999562609,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,7.755230035400018e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0001049993588821,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004980685771442,285.80303955078125,294.1499938964844,297.90576171875,292.164306640625,297.5869445800781,297.9760437011719,284.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624661808833,1.3168543588903958e-08,0.0010624530259519,-0.033539280295372,0.0,0.0,0.0,-0.0113410223275423,60.0,15.806584358215332,0.0,-7.696439041637859e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,9.97280003502965e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0001050235587172,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,7.757002458674833e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0001050233622663,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.000498182431329,285.7898864746094,294.1499938964844,297.8653259277344,292.1581726074219,297.5924987792969,297.935302734375,284.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196831183392987e-08,0.0010626949369907,-0.0336132831871509,0.0,0.0,0.0,-0.0113550452515482,60.0,15.595925331115724,0.0,-7.699944148953365e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,9.97280003502965e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0001050235587172,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,7.757002458674833e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0001050233622663,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.000498182431329,285.7898864746094,294.1499938964844,297.8653259277344,292.1581726074219,297.5924987792969,297.935302734375,284.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196831183392987e-08,0.0010626949369907,-0.0336132831871509,0.0,0.0,0.0,-0.0113550452515482,60.0,15.595925331115724,0.0,-7.699944148953365e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,9.974073327612132e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.0001050369392032,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,7.757991261314601e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001050367427524,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,0.000498245935887,285.7833251953125,294.1499938964844,297.8451538085937,292.15496826171875,297.594970703125,297.9149475097656,284.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628430172801,1.321261322573264e-08,0.0010628298623487,-0.0336545705795288,0.0,0.0,0.0,-0.0113628692924976,60.0,15.494790077209473,0.0,-7.701900273104911e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.975430293707176e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001050511928042,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,7.759043364785612e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001050509963533,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.000498313573189,285.7767639160156,294.1499938964844,297.8250427246094,292.1517028808594,297.5971984863281,297.8946533203125,284.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229422002325464e-08,0.0010629735188558,-0.0336985439062118,0.0,0.0,0.0,-0.0113712018355727,60.0,15.396949768066406,0.0,-7.70398358440616e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.978395974030718e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001050823630066,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,7.761345477774739e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001050821665558,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0004984614788554,285.763671875,294.1499938964844,297.78497314453125,292.1448974609375,297.6010131835937,297.8541259765625,284.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633013444021,1.3266203247042084e-08,0.0010632880730554,-0.0337947681546211,0.0,0.0,0.0,-0.0113894362002611,60.0,15.218408584594728,0.0,-7.708543137141532e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.978395974030718e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001050823630066,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,7.761345477774739e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001050821665558,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0004984614788554,285.763671875,294.1499938964844,297.78497314453125,292.1448974609375,297.6010131835937,297.8541259765625,284.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633013444021,1.3266203247042084e-08,0.0010632880730554,-0.0337947681546211,0.0,0.0,0.0,-0.0113894362002611,60.0,15.218408584594728,0.0,-7.708543137141532e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,9.981679613702e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001051168655976,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,7.763894245726988e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001051166764227,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0004986252170056,285.7506103515625,294.1499938964844,297.7451171875,292.1378173828125,297.6039123535156,297.81378173828125,284.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306934221191112e-08,0.001063636271283,-0.0339013189077377,0.0,0.0,0.0,-0.0114096272736787,60.0,15.09447956085205,0.0,-7.713594385450051e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,9.981679613702e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001051168655976,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,7.763894245726988e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001051166764227,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0004986252170056,285.7506103515625,294.1499938964844,297.7451171875,292.1378173828125,297.6039123535156,297.81378173828125,284.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306934221191112e-08,0.001063636271283,-0.0339013189077377,0.0,0.0,0.0,-0.0114096272736787,60.0,15.09447956085205,0.0,-7.713594385450051e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.985265205614267e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.00010515456961,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.766678754705936e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0001051543804351,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0004988040891475,285.7376403808594,294.1499938964844,297.7055053710937,292.1304626464844,297.60595703125,297.7736511230469,284.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030220732,1.3351444394515966e-08,0.00106401683297,-0.0340177603065967,0.0,0.0,0.0,-0.0114316930994391,60.0,14.962432861328123,0.0,-7.719116013049644e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.985265205614267e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.00010515456961,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.766678754705936e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0001051543804351,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0004988040891475,285.7376403808594,294.1499938964844,297.7055053710937,292.1304626464844,297.60595703125,297.7736511230469,284.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030220732,1.3351444394515966e-08,0.00106401683297,-0.0340177603065967,0.0,0.0,0.0,-0.0114316930994391,60.0,14.962432861328123,0.0,-7.719116013049644e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.989105456043036e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001051949438988,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,7.76966116973199e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,0.0001051947547239,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0004989957087673,285.7247314453125,294.1499938964844,297.6661682128906,292.12286376953125,297.6072692871094,297.7336730957031,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644379071891,1.3399119147550208e-08,0.0010644245194271,-0.0341424755752086,0.0,0.0,0.0,-0.0114553282037377,60.0,14.839888572692873,0.0,-7.725032702410317e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.989105456043036e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001051949438988,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,7.76966116973199e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,0.0001051947547239,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0004989957087673,285.7247314453125,294.1499938964844,297.6661682128906,292.12286376953125,297.6072692871094,297.7336730957031,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644379071891,1.3399119147550208e-08,0.0010644245194271,-0.0341424755752086,0.0,0.0,0.0,-0.0114553282037377,60.0,14.839888572692873,0.0,-7.725032702410317e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.991120896302164e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001052161387633,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,7.7712262282148e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001052159495884,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0004990962333977,285.7182922363281,294.1499938964844,297.6466064453125,292.11895751953125,297.6076965332031,297.7137756347656,284.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424149791774198e-08,0.0010646384907886,-0.0342079550027847,0.0,0.0,0.0,-0.0114677362143993,60.0,14.78037166595459,0.0,-7.728139905793796e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,9.9931909062434e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001052379011525,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,7.772834214847535e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001052377192536,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0004991994937881,285.7118835449219,294.1499938964844,297.6271057128906,292.114990234375,297.60791015625,297.6939392089844,284.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.344985367524032e-08,0.0010648582829162,-0.0342751927673816,0.0,0.0,0.0,-0.0114804785698652,60.0,14.722352981567385,0.0,-7.731330953220096e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,9.997465531341732e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001052828520187,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,7.776154234306887e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001052826701197,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0004994127666577,285.6991271972656,294.1499938964844,297.58837890625,292.10693359375,297.6078186035156,297.6544494628906,284.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502946316634734e-08,0.0010653123026713,-0.0344140790402889,0.0,0.0,0.0,-0.0115067986771464,60.0,14.610472679138184,0.0,-7.737925500350684e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,9.997465531341732e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001052828520187,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,7.776154234306887e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001052826701197,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0004994127666577,285.6991271972656,294.1499938964844,297.58837890625,292.10693359375,297.6078186035156,297.6544494628906,284.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502946316634734e-08,0.0010653123026713,-0.0344140790402889,0.0,0.0,0.0,-0.0115067986771464,60.0,14.610472679138184,0.0,-7.737925500350684e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001000192132778,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0001053297091857,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,7.779615407343954e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001053295345627,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0004996351199224,285.6864318847656,294.1499938964844,297.54998779296875,292.09869384765625,297.6069641113281,297.61529541015625,284.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657991515472,1.3558299372107284e-08,0.0010657855309545,-0.0345588773488998,0.0,0.0,0.0,-0.0115342400968074,60.0,14.50428581237793,0.0,-7.744802843490106e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001000192132778,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0001053297091857,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,7.779615407343954e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001053295345627,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0004996351199224,285.6864318847656,294.1499938964844,297.54998779296875,292.09869384765625,297.6069641113281,297.61529541015625,284.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657991515472,1.3558299372107284e-08,0.0010657855309545,-0.0345588773488998,0.0,0.0,0.0,-0.0115342400968074,60.0,14.50428581237793,0.0,-7.744802843490106e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001000770716927,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.0001053905798471,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,7.784111221553758e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001053904052241,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0004999238881282,285.6738586425781,294.1499938964844,297.513671875,292.0914306640625,297.6054077148437,297.5769348144531,284.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664141736924,1.363023116596196e-08,0.0010664005530998,-0.0347470343112945,0.0,0.0,0.0,-0.0115698985755443,60.0,14.405157089233398,0.0,-7.753745734362384e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001000770716927,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.0001053905798471,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,7.784111221553758e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001053904052241,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0004999238881282,285.6738586425781,294.1499938964844,297.513671875,292.0914306640625,297.6054077148437,297.5769348144531,284.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664141736924,1.363023116596196e-08,0.0010664005530998,-0.0347470343112945,0.0,0.0,0.0,-0.0115698985755443,60.0,14.405157089233398,0.0,-7.753745734362384e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.000100157027191,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0001054747262969,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,7.790325616952032e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0001054745516739,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0005003230762667,285.6614074707031,294.1499938964844,297.4809875488281,292.0862731933594,297.60321044921875,297.5404357910156,284.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672645876184,1.3729702708076276e-08,0.0010672509670257,-0.0350072309374809,0.0,0.0,0.0,-0.011619210243225,60.0,14.315773963928224,0.0,-7.766119836105646e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.000100157027191,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0001054747262969,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,7.790325616952032e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0001054745516739,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0005003230762667,285.6614074707031,294.1499938964844,297.4809875488281,292.0862731933594,297.60321044921875,297.5404357910156,284.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672645876184,1.3729702708076276e-08,0.0010672509670257,-0.0350072309374809,0.0,0.0,0.0,-0.011619210243225,60.0,14.315773963928224,0.0,-7.766119836105646e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001002039643935,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0001055241227732,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,7.793974509695545e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0001055239481502,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0005005574203096,285.6552124023437,294.1499938964844,297.4659118652344,292.0844421386719,297.6018981933594,297.52313232421875,284.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677642421796,1.3788104880063656e-08,0.0010677503887563,-0.0351599939167499,0.0,0.0,0.0,-0.0116481631994247,60.0,14.27509593963623,0.0,-7.773390109377942e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,0.0001002545759547,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001055773973348,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,7.797908619977534e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001055772227118,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0005008101579733,285.6490478515625,294.1499938964844,297.4516296386719,292.0830993652344,297.6004333496094,297.5065612792969,284.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683028958737,1.3851096269945629e-08,0.0010682890424504,-0.0353247560560703,0.0,0.0,0.0,-0.0116793904453516,60.0,14.236993789672852,0.0,-7.78123521172347e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001003623910946,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001056908731698,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,7.806290523149073e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001056907058227,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0005013485206291,285.63677978515625,294.1499938964844,297.4254455566406,292.081787109375,297.5971984863281,297.4753723144531,284.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694501688703,1.3985284930129184e-08,0.0010694361990317,-0.0356757380068302,0.0,0.0,0.0,-0.0117459120228886,60.0,14.167244911193848,0.0,-7.797959966637792e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001003623910946,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001056908731698,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,7.806290523149073e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001056907058227,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0005013485206291,285.63677978515625,294.1499938964844,297.4254455566406,292.081787109375,297.5971984863281,297.4753723144531,284.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694501688703,1.3985284930129184e-08,0.0010694361990317,-0.0356757380068302,0.0,0.0,0.0,-0.0117459120228886,60.0,14.167244911193848,0.0,-7.797959966637792e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001004749501589,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0001058093475876,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,7.815041317371652e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001058091802406,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0005019105155952,285.6246643066406,294.1499938964844,297.402099609375,292.08221435546875,297.59356689453125,297.44708251953125,284.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706483153626,1.4125380864982162e-08,0.0010706342291086,-0.0360421612858772,0.0,0.0,0.0,-0.011815364472568,60.0,14.105926513671877,0.0,-7.815440739022962e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001004749501589,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0001058093475876,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,7.815041317371652e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001058091802406,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0005019105155952,285.6246643066406,294.1499938964844,297.402099609375,292.08221435546875,297.59356689453125,297.44708251953125,284.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706483153626,1.4125380864982162e-08,0.0010706342291086,-0.0360421612858772,0.0,0.0,0.0,-0.011815364472568,60.0,14.105926513671877,0.0,-7.815440739022962e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0001005847589112,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0001059249261743,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,7.823577470844612e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0001059247588273,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.000502458831761,285.6126403808594,294.1499938964844,297.3814392089844,292.084228515625,297.589599609375,297.421630859375,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718171251937,1.4262051983848778e-08,0.0010718028061091,-0.0363996103405952,0.0,0.0,0.0,-0.0118831181898713,60.0,14.05174160003662,0.0,-7.83251294933507e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0001005847589112,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0001059249261743,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,7.823577470844612e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0001059247588273,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.000502458831761,285.6126403808594,294.1499938964844,297.3814392089844,292.084228515625,297.589599609375,297.421630859375,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718171251937,1.4262051983848778e-08,0.0010718028061091,-0.0363996103405952,0.0,0.0,0.0,-0.0118831181898713,60.0,14.05174160003662,0.0,-7.83251294933507e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.000100685392681,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001060308495652,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.831401308067143e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,0.0001060306822182,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0005029613384976,285.60076904296875,294.1499938964844,297.3631591796875,292.08770751953125,297.5853576660156,297.3988647460937,284.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728881461545,1.4387301128238052e-08,0.0010728737106546,-0.0367271713912487,0.0,0.0,0.0,-0.0119452085345983,60.0,14.003458976745604,0.0,-7.848174732316694e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.000100685392681,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001060308495652,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.831401308067143e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,0.0001060306822182,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0005029613384976,285.60076904296875,294.1499938964844,297.3631591796875,292.08770751953125,297.5853576660156,297.3988647460937,284.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728881461545,1.4387301128238052e-08,0.0010728737106546,-0.0367271713912487,0.0,0.0,0.0,-0.0119452085345983,60.0,14.003458976745604,0.0,-7.848174732316694e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
