time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220500,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0001007282116916,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001060759095707,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,7.83472933107987e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.0001060757422237,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0005031750770285,285.59490966796875,294.1499938964844,297.3548583984375,292.0899658203125,297.5830993652344,297.3887939453125,284.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733436793088,1.4440575846208505e-08,0.0010733292438089,-0.0368664972484111,0.0,0.0,0.0,-0.0119716189801692,60.0,13.981782913208008,0.0,-7.85484175480633e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001007682367344,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001061180300894,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,7.837840530555695e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0001061178700183,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0005033749039284,285.58905029296875,294.1499938964844,297.3470458984375,292.092529296875,297.580810546875,297.3791809082031,284.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737685952335,1.4490376010201093e-08,0.0010737540433183,-0.0369967333972454,0.0,0.0,0.0,-0.0119963018223643,60.0,13.960981369018556,0.0,-7.861075346227153e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001008405961329,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001061941802618,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,7.843464845791459e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0001061940201907,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0005037361988797,285.57745361328125,294.1499938964844,297.3328552246094,292.0985412597656,297.5761413574219,297.36102294921875,284.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745393810793,1.4580395557572956e-08,0.0010745248291641,-0.0372321493923664,0.0,0.0,0.0,-0.0120409335941076,60.0,13.921101570129396,0.0,-7.87235094890093e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001008405961329,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001061941802618,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,7.843464845791459e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0001061940201907,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0005037361988797,285.57745361328125,294.1499938964844,297.3328552246094,292.0985412597656,297.5761413574219,297.36102294921875,284.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745393810793,1.4580395557572956e-08,0.0010745248291641,-0.0372321493923664,0.0,0.0,0.0,-0.0120409335941076,60.0,13.921101570129396,0.0,-7.87235094890093e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001008927283692,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001062490191543,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,7.847515371395275e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001062488590832,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0005039963289164,285.5660095214844,294.1499938964844,297.3203430175781,292.1056213378906,297.5712890625,297.3453674316406,284.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750936344265,1.4645200607787956e-08,0.001075078966096,-0.0374016165733337,0.0,0.0,0.0,-0.0120730604976415,60.0,13.885272979736328,0.0,-7.880473162913405e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001008927283692,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001062490191543,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,7.847515371395275e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001062488590832,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0005039963289164,285.5660095214844,294.1499938964844,297.3203430175781,292.1056213378906,297.5712890625,297.3453674316406,284.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750936344265,1.4645200607787956e-08,0.001075078966096,-0.0374016165733337,0.0,0.0,0.0,-0.0120730604976415,60.0,13.885272979736328,0.0,-7.880473162913405e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001009365878417,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001062951632775,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,7.850922702345997e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001062950032064,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.000504215247929,285.5547180175781,294.1499938964844,297.30926513671875,292.1136169433594,297.5663146972656,297.3314819335937,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755596449598,1.4699713446475473e-08,0.0010755449766293,-0.0375441722571849,0.0,0.0,0.0,-0.0121000837534666,60.0,13.852700233459473,0.0,-7.887308584031416e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001009365878417,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001062951632775,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,7.850922702345997e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001062950032064,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.000504215247929,285.5547180175781,294.1499938964844,297.30926513671875,292.1136169433594,297.5663146972656,297.3314819335937,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755596449598,1.4699713446475473e-08,0.0010755449766293,-0.0375441722571849,0.0,0.0,0.0,-0.0121000837534666,60.0,13.852700233459473,0.0,-7.887308584031416e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001009814441204,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001063423405867,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,7.854407886043191e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001063421877915,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0005044391145929,285.5436096191406,294.1499938964844,297.2994079589844,292.1224060058594,297.5612487792969,297.3192443847656,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,1.4755461741344789e-08,0.0010760216973721,-0.0376899540424346,0.0,0.0,0.0,-0.0121277207508683,60.0,13.82422924041748,0.0,-7.894301745636767e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001009814441204,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001063423405867,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,7.854407886043191e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001063421877915,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0005044391145929,285.5436096191406,294.1499938964844,297.2994079589844,292.1224060058594,297.5612487792969,297.3192443847656,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,1.4755461741344789e-08,0.0010760216973721,-0.0376899540424346,0.0,0.0,0.0,-0.0121277207508683,60.0,13.82422924041748,0.0,-7.894301745636767e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0001010100895655,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0001063724848791,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,7.856634329073131e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.000106372324808,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.0005045820726081,285.5381164550781,294.1499938964844,297.2948303222656,292.1270446777344,297.5586853027344,297.313720703125,284.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763420723378,1.4791084801402121e-08,0.0010763272875919,-0.0377831049263477,0.0,0.0,0.0,-0.0121453860774636,60.0,13.81211757659912,0.0,-7.89877248053017e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0001010386476991,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.000106402527308,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,7.858853496145457e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001064023745129,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0005047246813774,285.5326232910156,294.1499938964844,297.2904663085937,292.1318359375,297.5561218261719,297.3081359863281,284.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766468476504,1.4826600391870672e-08,0.0010766320629045,-0.0378759764134883,0.0,0.0,0.0,-0.0121629973873496,60.0,13.80018424987793,0.0,-7.903230425654328e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0001011122731142,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001064800089807,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,7.864576036809012e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001064798561856,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0005050922045484,285.5217590332031,294.1499938964844,297.2822570800781,292.1418151855469,297.5509338378906,297.2977294921875,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774278780445,1.4918192903223826e-08,0.0010774129768833,-0.0381154827773571,0.0,0.0,0.0,-0.012208392843604,60.0,13.779632568359377,0.0,-7.91473340200355e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0001011122731142,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001064800089807,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,7.864576036809012e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001064798561856,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0005050922045484,285.5217590332031,294.1499938964844,297.2822570800781,292.1418151855469,297.5509338378906,297.2977294921875,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774278780445,1.4918192903223826e-08,0.0010774129768833,-0.0381154827773571,0.0,0.0,0.0,-0.012208392843604,60.0,13.779632568359377,0.0,-7.91473340200355e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.000101190933492,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0001065627948264,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,7.870690751587972e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001065626493073,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.0005054849898442,285.5111389160156,294.1499938964844,297.2745056152344,292.1521301269531,297.5456848144531,297.2887878417969,284.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016077270502137e-08,0.0010782498866319,-0.0383714288473129,0.0,0.0,0.0,-0.0122569175437092,60.0,13.764695167541504,0.0,-7.927036449473236e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.000101190933492,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0001065627948264,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,7.870690751587972e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001065626493073,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.0005054849898442,285.5111389160156,294.1499938964844,297.2745056152344,292.1521301269531,297.5456848144531,297.2887878417969,284.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016077270502137e-08,0.0010782498866319,-0.0383714288473129,0.0,0.0,0.0,-0.0122569175437092,60.0,13.764695167541504,0.0,-7.927036449473236e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,0.0001012651337077,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0001066408804035,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,7.876458403188735e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001066407348844,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0005058554233983,285.5006103515625,294.1499938964844,297.2669677734375,292.1627197265625,297.5403747558594,297.2802429199219,284.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790552478283,1.5108398088159447e-08,0.0010790402302518,-0.0386128239333629,0.0,0.0,0.0,-0.0123026892542839,60.0,13.751192092895508,0.0,-7.938648138861026e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,0.0001012651337077,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0001066408804035,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,7.876458403188735e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001066407348844,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0005058554233983,285.5006103515625,294.1499938964844,297.2669677734375,292.1627197265625,297.5403747558594,297.2802429199219,284.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790552478283,1.5108398088159447e-08,0.0010790402302518,-0.0386128239333629,0.0,0.0,0.0,-0.0123026892542839,60.0,13.751192092895508,0.0,-7.938648138861026e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0001013282308122,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0001067072807927,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,7.881361671024933e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0001067071352736,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0005061703850515,285.49029541015625,294.1499938964844,297.2594299316406,292.1733703613281,297.5350341796875,297.2720031738281,284.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797260329127,1.5186882862394668e-08,0.0010797107825055,-0.0388180390000343,0.0,0.0,0.0,-0.012341596186161,60.0,13.739494323730469,0.0,-7.948526814516299e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0001013282308122,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0001067072807927,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,7.881361671024933e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0001067071352736,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0005061703850515,285.49029541015625,294.1499938964844,297.2594299316406,292.1733703613281,297.5350341796875,297.2720031738281,284.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797260329127,1.5186882862394668e-08,0.0010797107825055,-0.0388180390000343,0.0,0.0,0.0,-0.012341596186161,60.0,13.739494323730469,0.0,-7.948526814516299e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001013563305605,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,0.0001067368430085,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,7.883545913500711e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0001067366974893,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0005063106655143,285.4851989746094,294.1499938964844,297.2555847167969,292.1787109375,297.5323486328125,297.2679138183594,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800239397212,1.5221830906853032e-08,0.0010800086893141,-0.038909412920475,0.0,0.0,0.0,-0.0123589150607585,60.0,13.733896255493164,0.0,-7.952927205678861e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001013821092783,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0001067639605025,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,7.885548984631896e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0001067638149834,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.0005064393044449,285.4801025390625,294.1499938964844,297.2516174316406,292.1839904785156,297.5296630859375,297.2637939453125,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802979813888,1.5253878160592652e-08,0.0010802826145663,-0.0389932058751583,0.0,0.0,0.0,-0.0123748024925589,60.0,13.72842502593994,0.0,-7.956963798960714e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001014272638713,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001068114652298,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.889057451393455e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001068113197106,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0005066646845079,285.4700622558594,294.1499938964844,297.24334716796875,292.1944274902344,297.5242004394531,297.2554931640625,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807802900671,1.5310014589431375e-08,0.0010807649232447,-0.0391399748623371,0.0,0.0,0.0,-0.0124026434496045,60.0,13.717639923095703,0.0,-7.96403654135247e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001014272638713,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001068114652298,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.889057451393455e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001068113197106,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0005066646845079,285.4700622558594,294.1499938964844,297.24334716796875,292.1944274902344,297.5242004394531,297.2554931640625,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807802900671,1.5310014589431375e-08,0.0010807649232447,-0.0391399748623371,0.0,0.0,0.0,-0.0124026434496045,60.0,13.717639923095703,0.0,-7.96403654135247e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001014552981359,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0001068409401341,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,7.891234417911619e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0001068408018909,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0005068045575171,285.4602355957031,294.1499938964844,297.2343139648437,292.2045288085937,297.5186767578125,297.2466735839844,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810758685693,1.5344816972628905e-08,0.0010810605017468,-0.0392309688031673,0.0,0.0,0.0,-0.0124198859557509,60.0,13.706482887268066,0.0,-7.968423432203053e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001014552981359,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0001068409401341,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,7.891234417911619e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0001068408018909,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0005068045575171,285.4602355957031,294.1499938964844,297.2343139648437,292.2045288085937,297.5186767578125,297.2466735839844,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810758685693,1.5344816972628905e-08,0.0010810605017468,-0.0392309688031673,0.0,0.0,0.0,-0.0124198859557509,60.0,13.706482887268066,0.0,-7.968423432203053e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0001014758599922,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001068625424522,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,7.89283003541641e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.000106862404209,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.000506907061208,285.450439453125,294.1499938964844,297.2242736816406,292.21417236328125,297.5130920410156,297.2375793457031,284.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812943801283,1.5370305916917463e-08,0.0010812790133059,-0.0392976105213165,0.0,0.0,0.0,-0.012432524934411,60.0,13.694809913635254,0.0,-7.971637216996896e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0001014758599922,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001068625424522,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,7.89283003541641e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.000106862404209,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.000506907061208,285.450439453125,294.1499938964844,297.2242736816406,292.21417236328125,297.5130920410156,297.2375793457031,284.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812943801283,1.5370305916917463e-08,0.0010812790133059,-0.0392976105213165,0.0,0.0,0.0,-0.012432524934411,60.0,13.694809913635254,0.0,-7.971637216996896e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001014784356812,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0001068652127287,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.893027213867754e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001068650744855,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0005069197504781,285.4408569335937,294.1499938964844,297.2130432128906,292.22320556640625,297.5074157714844,297.22760009765625,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813209228217,1.5373389672390658e-08,0.0010813055559992,-0.0393056720495224,0.0,0.0,0.0,-0.0124340541660785,60.0,13.681519508361816,0.0,-7.972025883873357e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001014784356812,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0001068652127287,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.893027213867754e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001068650744855,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0005069197504781,285.4408569335937,294.1499938964844,297.2130432128906,292.22320556640625,297.5074157714844,297.22760009765625,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813209228217,1.5373389672390658e-08,0.0010813055559992,-0.0393056720495224,0.0,0.0,0.0,-0.0124340541660785,60.0,13.681519508361816,0.0,-7.972025883873357e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001014731606119,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001068596320692,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,7.89261466707103e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.000106859501102,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0005068933242,285.4361267089844,294.1499938964844,297.2068786621094,292.2274169921875,297.5045166015625,297.22216796875,284.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081263879314,1.5366751426881823e-08,0.0010812485124915,-0.0392883159220218,0.0,0.0,0.0,-0.0124307619407773,60.0,13.674127578735352,0.0,-7.971188864530633e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.0001014643421513,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001068503188434,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,7.891927089076489e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001068501878762,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0005068491445854,285.43145751953125,294.1499938964844,297.2003173828125,292.2314453125,297.5015869140625,297.2164306640625,284.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081169117242,1.5355697158270232e-08,0.0010811537504196,-0.0392594151198864,0.0,0.0,0.0,-0.0124252801761031,60.0,13.666268348693848,0.0,-7.96979477968307e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0001014362642308,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.000106820705696,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,7.889739936217666e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0001068205747287,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0005067086894996,285.42218017578125,294.1499938964844,297.1859130859375,292.2388000488281,297.49560546875,297.2041015625,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808694642037,1.5320580359912128e-08,0.0010808542137965,-0.0391676016151905,0.0,0.0,0.0,-0.0124078756198287,60.0,13.649107933044434,0.0,-7.965368808982022e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0001014362642308,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.000106820705696,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,7.889739936217666e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0001068205747287,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0005067086894996,285.42218017578125,294.1499938964844,297.1859130859375,292.2388000488281,297.49560546875,297.2041015625,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808694642037,1.5320580359912128e-08,0.0010808542137965,-0.0391676016151905,0.0,0.0,0.0,-0.0124078756198287,60.0,13.649107933044434,0.0,-7.965368808982022e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001013888686429,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001067707562469,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,7.886050298111513e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001067706252797,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0005064717843197,285.4131164550781,294.1499938964844,297.1695556640625,292.2450866699219,297.4894104003906,297.1900939941406,284.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803634067997,1.5261404584521188e-08,0.0010803481563925,-0.0390128828585147,0.0,0.0,0.0,-0.0123785398900508,60.0,13.628942489624023,0.0,-7.957911662970218e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001013888686429,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001067707562469,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,7.886050298111513e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001067706252797,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0005064717843197,285.4131164550781,294.1499938964844,297.1695556640625,292.2450866699219,297.4894104003906,297.1900939941406,284.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803634067997,1.5261404584521188e-08,0.0010803481563925,-0.0390128828585147,0.0,0.0,0.0,-0.0123785398900508,60.0,13.628942489624023,0.0,-7.957911662970218e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001013245564536,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0001067029807018,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,7.881045166868716e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001067028497345,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0005061503616161,285.4042053222656,294.1499938964844,297.1510009765625,292.25018310546875,297.4830322265625,297.1743469238281,284.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796771384775,1.5181145229803406e-08,0.0010796620044857,-0.0388030335307121,0.0,0.0,0.0,-0.0123387519270181,60.0,13.605758666992188,0.0,-7.947804192554031e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001013245564536,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0001067029807018,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,7.881045166868716e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001067028497345,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0005061503616161,285.4042053222656,294.1499938964844,297.1510009765625,292.25018310546875,297.4830322265625,297.1743469238281,284.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796771384775,1.5181145229803406e-08,0.0010796620044857,-0.0388030335307121,0.0,0.0,0.0,-0.0123387519270181,60.0,13.605758666992188,0.0,-7.947804192554031e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001012407228699,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,0.0001066146505763,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,7.874520815676078e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0001066145196091,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005057313828729,285.3954772949219,294.1499938964844,297.1300048828125,292.2539367675781,297.4763488769531,297.1565246582031,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787828359752,1.5076555115456358e-08,0.0010787677019834,-0.0385295636951923,0.0,0.0,0.0,-0.0122869024053215,60.0,13.57884407043457,0.0,-7.934642098916812e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
