time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222840,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001012407228699,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,0.0001066146505763,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,7.874520815676078e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0001066145196091,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005057313828729,285.3954772949219,294.1499938964844,297.1300048828125,292.2539367675781,297.4763488769531,297.1565246582031,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787828359752,1.5076555115456358e-08,0.0010787677019834,-0.0385295636951923,0.0,0.0,0.0,-0.0122869024053215,60.0,13.57884407043457,0.0,-7.934642098916812e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001011901258607,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0001065613469108,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,7.870583795011044e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001065612159436,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0005054785287939,285.3912048339844,294.1499938964844,297.1184997558594,292.2552490234375,297.4728698730469,297.1466369628906,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782427852973,1.5013446486022985e-08,0.0010782277677208,-0.0383645519614219,0.0,0.0,0.0,-0.0122556155547499,60.0,13.563580513000488,0.0,-7.92670533655837e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001011354106594,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0001065037067746,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,7.866326632210985e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0001065035830833,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0005052051856182,285.386962890625,294.1499938964844,297.1063232421875,292.25616455078125,297.46929931640625,297.1361999511719,284.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077658846043,1.4945214843464782e-08,0.0010776439448818,-0.038186140358448,0.0,0.0,0.0,-0.0122217880561947,60.0,13.547368049621582,0.0,-7.918129085737746e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0001010138294077,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0001063756280927,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,7.856866432121024e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001063755044015,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0005045976140536,285.37860107421875,294.1499938964844,297.0797424316406,292.2567443847656,297.46197509765625,297.1138916015625,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763633763417,1.4793594793616194e-08,0.0010763485915958,-0.0377896688878536,0.0,0.0,0.0,-0.0121466293931007,60.0,13.51236629486084,0.0,-7.899087250962111e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0001010138294077,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0001063756280927,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,7.856866432121024e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001063755044015,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0005045976140536,285.37860107421875,294.1499938964844,297.0797424316406,292.2567443847656,297.46197509765625,297.1138916015625,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763633763417,1.4793594793616194e-08,0.0010763485915958,-0.0377896688878536,0.0,0.0,0.0,-0.0121466293931007,60.0,13.51236629486084,0.0,-7.899087250962111e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001009386760415,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0001062964583979,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,7.851019472582266e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001062963347067,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.000504222116433,285.37432861328125,294.1499938964844,297.064697265625,292.25634765625,297.4579467773437,297.1009216308594,284.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755618568509,1.4699887529445732e-08,0.0010755470721051,-0.0375446267426013,0.0,0.0,0.0,-0.0121001740917563,60.0,13.491506576538086,0.0,-7.887330610856227e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0001008684630505,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0001062225055648,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,7.845557411201298e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,0.0001062223818735,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0005038713570684,285.3703918457031,294.1499938964844,297.04998779296875,292.2555236816406,297.4542236328125,297.0888061523437,284.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748134227469,1.4612349552578507e-08,0.0010747987544164,-0.0373157113790512,0.0,0.0,0.0,-0.0120567781850695,60.0,13.472023010253906,0.0,-7.876355567759674e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001007081809802,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001060536669683,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,7.833087147446349e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.000106053550553,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,0.0005030704778619,285.3623962402344,294.1499938964844,297.01641845703125,292.2529296875,297.44598388671875,297.0605163574219,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731044458225,1.4412509408145981e-08,0.0010730901267379,-0.0367930941283702,0.0,0.0,0.0,-0.0119577096775174,60.0,13.42722988128662,0.0,-7.851328831520733e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001007081809802,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001060536669683,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,7.833087147446349e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.000106053550553,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,0.0005030704778619,285.3623962402344,294.1499938964844,297.01641845703125,292.2529296875,297.44598388671875,297.0605163574219,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731044458225,1.4412509408145981e-08,0.0010730901267379,-0.0367930941283702,0.0,0.0,0.0,-0.0119577096775174,60.0,13.42722988128662,0.0,-7.851328831520733e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,0.0001005430531222,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001058797352015,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,7.820239989086986e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0001058796187862,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0005022454424761,285.3545837402344,294.1499938964844,296.97869873046875,292.24957275390625,297.43719482421875,297.02886962890625,285.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713440133258,1.4206636755886848e-08,0.0010713298106566,-0.0362546779215335,0.0,0.0,0.0,-0.0118556506931781,60.0,13.37972927093506,0.0,-7.825588710375089e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,0.0001005430531222,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001058797352015,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,7.820239989086986e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0001058796187862,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0005022454424761,285.3545837402344,294.1499938964844,296.97869873046875,292.24957275390625,297.43719482421875,297.02886962890625,285.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713440133258,1.4206636755886848e-08,0.0010713298106566,-0.0362546779215335,0.0,0.0,0.0,-0.0118556506931781,60.0,13.37972927093506,0.0,-7.825588710375089e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001004581572487,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001057903136825,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,7.813635602360591e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0001057901972671,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.000501821283251,285.35076904296875,294.1499938964844,296.9583435058594,292.24761962890625,297.4325256347656,297.011474609375,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704388841986,1.4100797862681702e-08,0.0010704247979447,-0.0359778627753257,0.0,0.0,0.0,-0.0118031809106469,60.0,13.355027198791504,0.0,-7.812371904947214e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001003722645691,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001056998444255,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,7.806953362887725e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0001056997280102,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,0.0005013921763747,285.34698486328125,294.1499938964844,296.93707275390625,292.2454528808594,297.4277038574219,296.99322509765625,285.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695230448618,1.3993722625116334e-08,0.0010695090750232,-0.0356978066265583,0.0,0.0,0.0,-0.0117500992491841,60.0,13.329927444458008,0.0,-7.799012280429451e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0001001979180728,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0001055161992553,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.793389522703364e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001055160901159,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0005005210987292,285.3395080566406,294.1499938964844,296.891845703125,292.2406005859375,297.4176940917969,296.9548645019531,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676645906642,1.377636760224732e-08,0.0010676508536562,-0.03512929007411,0.0,0.0,0.0,-0.0116423489525914,60.0,13.27882194519043,0.0,-7.771928522970485e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0001001979180728,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0001055161992553,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.793389522703364e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001055160901159,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0005005210987292,285.3395080566406,294.1499938964844,296.891845703125,292.2406005859375,297.4176940917969,296.9548645019531,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676645906642,1.377636760224732e-08,0.0010676508536562,-0.03512929007411,0.0,0.0,0.0,-0.0116423489525914,60.0,13.27882194519043,0.0,-7.771928522970485e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.000100018500234,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0001053272208082,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,7.779432053212076e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001053271116688,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0004996247007511,285.3322448730469,294.1499938964844,296.84326171875,292.2350158691406,297.4069519042969,296.9130554199219,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657518869265,1.3552697630814237e-08,0.0010657383827492,-0.0345442183315753,0.0,0.0,0.0,-0.0115314666181802,60.0,13.225916862487791,0.0,-7.744106511609061e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.000100018500234,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0001053272208082,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,7.779432053212076e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001053271116688,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0004996247007511,285.3322448730469,294.1499938964844,296.84326171875,292.2350158691406,297.4069519042969,296.9130554199219,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657518869265,1.3552697630814237e-08,0.0010657383827492,-0.0345442183315753,0.0,0.0,0.0,-0.0115314666181802,60.0,13.225916862487791,0.0,-7.744106511609061e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,9.98352625174448e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001051342260325,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,7.765176997054368e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001051341096172,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,0.0004987092106603,285.3251342773437,294.1499938964844,296.7916564941406,292.2287292480469,297.3954467773437,296.8681030273437,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637985542416,1.3324277681192598e-08,0.0010637852828949,-0.0339466892182827,0.0,0.0,0.0,-0.0114182289689779,60.0,13.17149829864502,0.0,-7.715745908853935e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,9.98352625174448e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001051342260325,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,7.765176997054368e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001051341096172,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,0.0004987092106603,285.3251342773437,294.1499938964844,296.7916564941406,292.2287292480469,297.3954467773437,296.8681030273437,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637985542416,1.3324277681192598e-08,0.0010637852828949,-0.0339466892182827,0.0,0.0,0.0,-0.0114182289689779,60.0,13.17149829864502,0.0,-7.715745908853935e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.964882337953895e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001049378479365,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,7.750673103146255e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0001049377387971,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0004977777134627,285.3182373046875,294.1499938964844,296.7372436523437,292.22174072265625,297.3831787109375,296.8202209472656,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618111118674,1.3091862705039148e-08,0.0010617980733513,-0.0333386696875095,0.0,0.0,0.0,-0.0113030113279819,60.0,13.115684509277344,0.0,-7.68694192743169e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.964882337953895e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001049378479365,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,7.750673103146255e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0001049377387971,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0004977777134627,285.3182373046875,294.1499938964844,296.7372436523437,292.22174072265625,297.3831787109375,296.8202209472656,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618111118674,1.3091862705039148e-08,0.0010617980733513,-0.0333386696875095,0.0,0.0,0.0,-0.0113030113279819,60.0,13.115684509277344,0.0,-7.68694192743169e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,9.95543523458764e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001048383492161,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,7.743323658360168e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0001048382400767,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.000497305765748,285.3148498535156,294.1499938964844,296.7090759277344,292.218017578125,297.37664794921875,296.7949523925781,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608041193336,1.2974099128371108e-08,0.0010607910808175,-0.0330305770039558,0.0,0.0,0.0,-0.0112446313723921,60.0,13.08714485168457,0.0,-7.672367985378514e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.945953206624836e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,0.0001047384721459,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,7.735946564935148e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,0.0001047383630066,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0004968320135958,285.3115234375,294.1499938964844,296.6803283691406,292.2141418457031,297.36993408203125,296.76910400390625,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597931686788,1.2855894127028478e-08,0.0010597802465781,-0.0327213183045387,0.0,0.0,0.0,-0.0111860316246747,60.0,13.058369636535645,0.0,-7.657752831846666e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.926909842761232e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001045378958224,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,7.721131987636909e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.000104537786683,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0004958805511705,285.3049621582031,294.1499938964844,296.6211853027344,292.2059020996094,297.35601806640625,296.7162780761719,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618509792616804e-08,0.0010577506618574,-0.0321002267301082,0.0,0.0,0.0,-0.0110683515667915,60.0,13.000326156616213,0.0,-7.628444365082032e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.926909842761232e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001045378958224,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,7.721131987636909e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.000104537786683,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0004958805511705,285.3049621582031,294.1499938964844,296.6211853027344,292.2059020996094,297.35601806640625,296.7162780761719,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618509792616804e-08,0.0010577506618574,-0.0321002267301082,0.0,0.0,0.0,-0.0110683515667915,60.0,13.000326156616213,0.0,-7.628444365082032e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,9.915397095028312e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001044166347128,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,7.71217601140961e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001044165328494,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.000495305401273,285.3011169433594,294.1499938964844,296.584716796875,292.20068359375,297.3471374511719,296.6832275390625,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565359843894,1.2475002364453758e-08,0.00105652352795,-0.0317247360944747,0.0,0.0,0.0,-0.0109972087666392,60.0,12.964797019958496,0.0,-7.610753982589814e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.907721687341108e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0001043357988237,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,7.706205360591412e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0001043356896843,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0004949219292029,285.2985534667969,294.1499938964844,296.56005859375,292.19708251953125,297.3412475585937,296.66119384765625,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557178175076,1.23793295614405e-08,0.0010557054774835,-0.0314743965864181,0.0,0.0,0.0,-0.0109497793018817,60.0,12.94111156463623,0.0,-7.598971052402703e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.8884898761753e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0001041332288878,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,7.691244536545128e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0001041331270243,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0004939610953442,285.2923278808594,294.1499938964844,296.49725341796875,292.1877136230469,297.3255920410156,296.6041564941406,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536677436903,1.2139597771465562e-08,0.0010536556364968,-0.0308470893651247,0.0,0.0,0.0,-0.0108309350907802,60.0,12.880993843078612,0.0,-7.569487081582339e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.8884898761753e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0001041332288878,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,7.691244536545128e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0001041331270243,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0004939610953442,285.2923278808594,294.1499938964844,296.49725341796875,292.1877136230469,297.3255920410156,296.6041564941406,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536677436903,1.2139597771465562e-08,0.0010536556364968,-0.0308470893651247,0.0,0.0,0.0,-0.0108309350907802,60.0,12.880993843078612,0.0,-7.569487081582339e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.869277710095048e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001039308772305,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,7.676298264414072e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001039307753671,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0004930012510158,285.2862854003906,294.1499938964844,296.4330444335937,292.1778259277344,297.3090515136719,296.54541015625,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900116447804976e-08,0.0010516078909859,-0.0302204005420207,0.0,0.0,0.0,-0.0107122138142585,60.0,12.820135116577148,0.0,-7.540090507518471e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.869277710095048e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001039308772305,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,7.676298264414072e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001039307753671,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0004930012510158,285.2862854003906,294.1499938964844,296.4330444335937,292.1778259277344,297.3090515136719,296.54541015625,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900116447804976e-08,0.0010516078909859,-0.0302204005420207,0.0,0.0,0.0,-0.0107122138142585,60.0,12.820135116577148,0.0,-7.540090507518471e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,9.85971128102392e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,0.0001038301197695,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,7.668856414966285e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0001038300179061,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.000492523307912,285.2833557128906,294.1499938964844,296.4005126953125,292.1726989746094,297.30035400390625,296.5153503417969,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506000835448,1.1780873165889716e-08,0.0010505883255973,-0.0299083460122346,0.0,0.0,0.0,-0.0106531009078025,60.0,12.789409637451172,0.0,-7.525475353986621e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,9.850168862612918e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.000103729616967,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,7.661433483008295e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001037295151036,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0004920465871691,285.28045654296875,294.1499938964844,296.3677062988281,292.1674499511719,297.2914123535156,296.4849853515625,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049582962878,1.1661926535566636e-08,0.0010495713213458,-0.0295970551669597,0.0,0.0,0.0,-0.0105941342189908,60.0,12.758596420288086,0.0,-7.510909938446275e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,9.831151692196728e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0001035293171298,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,7.646639278391376e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001035292225424,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004910965217277,285.2747497558594,294.1499938964844,296.301513671875,292.1566772460937,297.2731018066406,296.4237976074219,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047555822879,1.1424884149846548e-08,0.0010475444141775,-0.0289766825735569,0.0,0.0,0.0,-0.0104766217991709,60.0,12.696796417236328,0.0,-7.481925479169149e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,9.831151692196728e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0001035293171298,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,7.646639278391376e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001035292225424,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004910965217277,285.2747497558594,294.1499938964844,296.301513671875,292.1566772460937,297.2731018066406,296.4237976074219,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047555822879,1.1424884149846548e-08,0.0010475444141775,-0.0289766825735569,0.0,0.0,0.0,-0.0104766217991709,60.0,12.696796417236328,0.0,-7.481925479169149e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.812344069359824e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0001033312219078,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.632008055225015e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001033311273204,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0004901568754576,285.26922607421875,294.1499938964844,296.2347412109375,292.1455078125,297.2539367675781,296.3616638183594,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455510346218,1.119044767960986e-08,0.0010455398587509,-0.0283630937337875,0.0,0.0,0.0,-0.0103604020550847,60.0,12.634613037109377,0.0,-7.453314765371033e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.812344069359824e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0001033312219078,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.632008055225015e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001033311273204,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0004901568754576,285.26922607421875,294.1499938964844,296.2347412109375,292.1455078125,297.2539367675781,296.3616638183594,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455510346218,1.119044767960986e-08,0.0010455398587509,-0.0283630937337875,0.0,0.0,0.0,-0.0103604020550847,60.0,12.634613037109377,0.0,-7.453314765371033e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.793773642741144e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001031356368912,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,7.617562368977815e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001031355423037,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0004892291035503,285.26385498046875,294.1499938964844,296.1676330566406,292.134033203125,297.23388671875,296.29888916015625,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435715084895,1.0958977725294972e-08,0.0010435605654492,-0.027757242321968,0.0,0.0,0.0,-0.0102456528693437,60.0,12.572272300720217,0.0,-7.425120429616072e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.793773642741144e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001031356368912,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,7.617562368977815e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001031355423037,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0004892291035503,285.26385498046875,294.1499938964844,296.1676330566406,292.134033203125,297.23388671875,296.29888916015625,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435715084895,1.0958977725294972e-08,0.0010435605654492,-0.027757242321968,0.0,0.0,0.0,-0.0102456528693437,60.0,12.572272300720217,0.0,-7.425120429616072e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
