time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225180,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,9.77548334049061e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001029429913614,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.603333506267518e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.000102942896774,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004883153014816,285.2586364746094,294.1499938964844,296.1005249023437,292.1222839355469,297.2130126953125,296.2357177734375,285.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416219010949,1.0730992094920566e-08,0.0010416111908853,-0.0271604787558317,0.0,0.0,0.0,-0.0101326312869787,60.0,12.509933471679688,0.0,-7.397402157494072e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,9.77548334049061e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001029429913614,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.603333506267518e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.000102942896774,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004883153014816,285.2586364746094,294.1499938964844,296.1005249023437,292.1222839355469,297.2130126953125,296.2357177734375,285.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416219010949,1.0730992094920566e-08,0.0010416111908853,-0.0271604787558317,0.0,0.0,0.0,-0.0101326312869787,60.0,12.509933471679688,0.0,-7.397402157494072e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,9.766494622454049e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.000102848316601,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,7.596340583404526e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.0001028482220135,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0004878662002738,285.256103515625,294.1499938964844,296.0670471191406,292.1163330078125,297.2021484375,296.2040405273437,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406639194115,1.0618946610918556e-08,0.0010406532092019,-0.0268671829253435,0.0,0.0,0.0,-0.010077086277306,60.0,12.478843688964844,0.0,-7.383798816817946e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.757567750057206e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001027542966767,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.58939640945755e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0001027542020892,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0004874202422797,285.2536315917969,294.1499938964844,296.0336303710937,292.1103515625,297.1911315917969,296.1723937988281,285.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397125734016,1.0507680947569042e-08,0.0010397020960226,-0.0265759211033582,0.0,0.0,0.0,-0.0100219277665019,60.0,12.44782257080078,0.0,-7.37030205755218e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.739874076331034e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001025679375743,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,7.575632480438799e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001025678429869,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004865362716373,285.2487487792969,294.1499938964844,295.96728515625,292.0982971191406,297.1686706542969,296.1091613769531,285.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037826295942,1.0287134699638044e-08,0.0010378159349784,-0.0259985774755477,0.0,0.0,0.0,-0.0099125923588871,60.0,12.385937690734863,0.0,-7.343586361230336e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.739874076331034e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001025679375743,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,7.575632480438799e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001025678429869,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004865362716373,285.2487487792969,294.1499938964844,295.96728515625,292.0982971191406,297.1686706542969,296.1091613769531,285.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037826295942,1.0287134699638044e-08,0.0010378159349784,-0.0259985774755477,0.0,0.0,0.0,-0.0099125923588871,60.0,12.385937690734863,0.0,-7.343586361230336e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.728095028549431e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.000102443875221,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,7.566469139419496e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001024437879095,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0004859477921854,285.2455444335937,294.1499938964844,295.9225769042969,292.0900573730469,297.1528625488281,296.06640625,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365707566961,1.0140315254147936e-08,0.0010365606285631,-0.0256142206490039,0.0,0.0,0.0,-0.0098398076370358,60.0,12.34414005279541,0.0,-7.32582847717822e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,9.722555842017756e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001023855365929,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,7.562160317320377e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001023854420054,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0004856710438616,285.2440185546875,294.1499938964844,295.9017028808594,292.086181640625,297.1454162597656,296.0462646484375,285.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359801817685,1.0071270928335709e-08,0.0010359700536355,-0.0254334677010774,0.0,0.0,0.0,-0.0098055796697735,60.0,12.324469566345217,0.0,-7.317485284374925e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.705535194370896e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001022062642732,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,7.548918802058324e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0001022061769617,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004848206881433,285.23944091796875,294.1499938964844,295.8371887207031,292.0740966796875,297.1214599609375,295.9840087890625,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341658489778,9.859114413757196e-09,0.0010341559536755,-0.0248780380934476,0.0,0.0,0.0,-0.0097004044800996,60.0,12.263553619384766,0.0,-7.291877324178132e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.705535194370896e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001022062642732,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,7.548918802058324e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0001022061769617,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004848206881433,285.23944091796875,294.1499938964844,295.8371887207031,292.0740966796875,297.1214599609375,295.9840087890625,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341658489778,9.859114413757196e-09,0.0010341559536755,-0.0248780380934476,0.0,0.0,0.0,-0.0097004044800996,60.0,12.263553619384766,0.0,-7.291877324178132e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.688787395134568e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001020298659568,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,7.535890472354367e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001020297786453,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0004839839530177,285.23504638671875,294.1499938964844,295.7740173339844,292.06207275390625,297.0968017578125,295.9225769042969,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323806200176,9.65035962252614e-09,0.0010323709575459,-0.0243314933031797,0.0,0.0,0.0,-0.0095969159156084,60.0,12.20330047607422,0.0,-7.266724111332223e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.688787395134568e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001020298659568,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,7.535890472354367e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001020297786453,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0004839839530177,285.23504638671875,294.1499938964844,295.7740173339844,292.06207275390625,297.0968017578125,295.9225769042969,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323806200176,9.65035962252614e-09,0.0010323709575459,-0.0243314933031797,0.0,0.0,0.0,-0.0095969159156084,60.0,12.20330047607422,0.0,-7.266724111332223e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,9.680535731604324e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001019429619191,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,7.529471622547135e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001019428746076,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0004835717263631,285.23291015625,294.1499938964844,295.7430114746094,292.05615234375,297.08416748046875,295.89239501953125,285.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315013350918,9.547512114238545e-09,0.0010314917890354,-0.024062218144536,0.0,0.0,0.0,-0.0095459315925836,60.0,12.17356300354004,0.0,-7.254347877960754e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.672329906607048e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0001018565308186,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,7.52308769733645e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0001018564435071,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0004831617698073,285.2308349609375,294.1499938964844,295.71246337890625,292.0502624511719,297.0714111328125,295.86248779296875,285.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306268231943,9.445230375604297e-09,0.0010306173935532,-0.0237944182008504,0.0,0.0,0.0,-0.0094952266663312,60.0,12.144017219543455,0.0,-7.242049804290218e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.656034671934322e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0001016848982544,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,7.51041152398102e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0001016848182189,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0004823476483579,285.2267150878906,294.1499938964844,295.6528015136719,292.0387268066406,297.04559326171875,295.8033447265625,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288895573467,9.242115517338334e-09,0.0010288802441209,-0.0232625976204872,0.0,0.0,0.0,-0.0093945330008864,60.0,12.085360527038574,0.0,-7.217659003799781e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.656034671934322e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0001016848982544,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,7.51041152398102e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0001016848182189,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0004823476483579,285.2267150878906,294.1499938964844,295.6528015136719,292.0387268066406,297.04559326171875,295.8033447265625,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288895573467,9.242115517338334e-09,0.0010288802441209,-0.0232625976204872,0.0,0.0,0.0,-0.0093945330008864,60.0,12.085360527038574,0.0,-7.217659003799781e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,9.6399977337569e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001015160014503,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,7.497936167055741e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001015159141388,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004815464781131,285.2227783203125,294.1499938964844,295.5953063964844,292.02752685546875,297.0191955566406,295.74591064453125,285.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271801147609,9.04223362852008e-09,0.0010271710343658,-0.0227392222732305,0.0,0.0,0.0,-0.0092954421415925,60.0,12.027816772460938,0.0,-7.19369666057901e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,9.6399977337569e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001015160014503,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,7.497936167055741e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001015159141388,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004815464781131,285.2227783203125,294.1499938964844,295.5953063964844,292.02752685546875,297.0191955566406,295.74591064453125,285.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271801147609,9.04223362852008e-09,0.0010271710343658,-0.0227392222732305,0.0,0.0,0.0,-0.0092954421415925,60.0,12.027816772460938,0.0,-7.19369666057901e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.62417689152062e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.000101349367469,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,7.48562888475135e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001013492801575,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0004807560762856,285.2189636230469,294.1499938964844,295.540283203125,292.0167541503906,296.99237060546875,295.6902770996094,285.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025493722409,8.845037591242999e-09,0.0010254848748445,-0.022222863510251,0.0,0.0,0.0,-0.0091976840049028,60.0,11.971479415893556,0.0,-7.170095273068e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.62417689152062e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.000101349367469,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,7.48562888475135e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001013492801575,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0004807560762856,285.2189636230469,294.1499938964844,295.540283203125,292.0167541503906,296.99237060546875,295.6902770996094,285.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025493722409,8.845037591242999e-09,0.0010254848748445,-0.022222863510251,0.0,0.0,0.0,-0.0091976840049028,60.0,11.971479415893556,0.0,-7.170095273068e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.608564869267866e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.000101184930827,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,7.473483856301755e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001011848507914,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0004799760645255,285.2153015136719,294.1499938964844,295.4879455566406,292.00653076171875,296.9651184082031,295.63671875,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238295653834,8.650439475843541e-09,0.0010238209506496,-0.021713288500905,0.0,0.0,0.0,-0.0091012138873338,60.0,11.91649055480957,0.0,-7.146842762040252e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.608564869267866e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.000101184930827,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,7.473483856301755e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001011848507914,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0004799760645255,285.2153015136719,294.1499938964844,295.4879455566406,292.00653076171875,296.9651184082031,295.63671875,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238295653834,8.650439475843541e-09,0.0010238209506496,-0.021713288500905,0.0,0.0,0.0,-0.0091012138873338,60.0,11.91649055480957,0.0,-7.146842762040252e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.60085599217564e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001011037384159,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,7.467487012036145e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001011036583804,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004795909335371,285.21356201171875,294.1499938964844,295.462890625,292.0016784667969,296.95135498046875,295.6110534667969,285.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230081388726,8.554356334400381e-09,0.0010229995241388,-0.0214616786688566,0.0,0.0,0.0,-0.0090535823255777,60.0,11.889734268188477,0.0,-7.13537531282782e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.593185677658768e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0001010229534585,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.461519999196753e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.000101022873423,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0004792077234014,285.2118225097656,294.1499938964844,295.4385986328125,291.9969482421875,296.9375,295.5859069824219,285.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221906704828,8.45875192112544e-09,0.0010221821721643,-0.0212113205343484,0.0,0.0,0.0,-0.0090061882510781,60.0,11.863306999206545,0.0,-7.123974654632549e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.57812590058893e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001008643303066,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,7.449804252246395e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001008642502711,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0004784553311765,285.2084350585937,294.1499938964844,295.3925170898437,291.98809814453125,296.9096984863281,295.5365295410156,285.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205849539488,8.271040741192337e-09,0.001020576688461,-0.0207197479903697,0.0,0.0,0.0,-0.0089131286367774,60.0,11.811458587646484,0.0,-7.10161671690912e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.57812590058893e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001008643303066,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,7.449804252246395e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001008642502711,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0004784553311765,285.2084350585937,294.1499938964844,295.3925170898437,291.98809814453125,296.9096984863281,295.5365295410156,285.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205849539488,8.271040741192337e-09,0.001020576688461,-0.0207197479903697,0.0,0.0,0.0,-0.0089131286367774,60.0,11.811458587646484,0.0,-7.10161671690912e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.56679941737093e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0001007450337056,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.44099379517138e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.000100744960946,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0004778894654009,285.2059326171875,294.1499938964844,295.35986328125,291.98193359375,296.88848876953125,295.5003662109375,285.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193780763074,8.129864781381002e-09,0.0010193699272349,-0.0203500315546989,0.0,0.0,0.0,-0.0088431444019079,60.0,11.773024559020996,0.0,-7.084824460434902e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.563236380927263e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.0001007075115921,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,7.438221655320376e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001007074315566,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0004777114663738,285.20513916015625,294.1499938964844,295.3500061035156,291.9801025390625,296.8817749023437,295.4889221191406,285.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189976310357,8.085453195860737e-09,0.0010189895983785,-0.0202337242662906,0.0,0.0,0.0,-0.0088211251422762,60.0,11.760887145996094,0.0,-7.079546548993676e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,9.548410162096844e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001005513622658,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.426688534906134e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0001005512822302,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004769707738887,285.20196533203125,294.1499938964844,295.31134033203125,291.97296142578125,296.8537292480469,295.44403076171875,285.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174171766266,7.900665011106867e-09,0.0010174092603847,-0.019749779254198,0.0,0.0,0.0,-0.0087295165285468,60.0,11.712115287780762,-0.0,-7.057604989313404e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,9.548410162096844e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001005513622658,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.426688534906134e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0001005512822302,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004769707738887,285.20196533203125,294.1499938964844,295.31134033203125,291.97296142578125,296.8537292480469,295.44403076171875,285.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174171766266,7.900665011106867e-09,0.0010174092603847,-0.019749779254198,0.0,0.0,0.0,-0.0087295165285468,60.0,11.712115287780762,-0.0,-7.057604989313404e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.53365524765104e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001003959478111,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,7.415209984173998e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001003958750516,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0004762336029671,285.1989440917969,294.1499938964844,295.2765808105469,291.9667358398437,296.8255920410156,295.4023742675781,285.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158442892134,7.716751682096401e-09,0.0010158366058021,-0.0192681122571229,0.0,0.0,0.0,-0.0086383428424596,60.0,11.665379524230955,-0.0,-7.03580127492387e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.53365524765104e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001003959478111,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,7.415209984173998e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001003958750516,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0004762336029671,285.1989440917969,294.1499938964844,295.2765808105469,291.9667358398437,296.8255920410156,295.4023742675781,285.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158442892134,7.716751682096401e-09,0.0010158366058021,-0.0192681122571229,0.0,0.0,0.0,-0.0086383428424596,60.0,11.665379524230955,-0.0,-7.03580127492387e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.526294888928533e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001003184297587,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,7.409484533127397e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001003183569991,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0004758659051731,285.1974792480469,294.1499938964844,295.26055908203125,291.9639587402344,296.8115234375,295.3831787109375,285.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150616290047,7.625018838552933e-09,0.0010150539455935,-0.0190278571099042,0.0,0.0,0.0,-0.0085928756743669,60.0,11.642951965332031,-0.0,-7.024938497579569e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.51896363403648e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0001002412172965,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,7.4037816375494e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001002411445369,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004754996334668,285.196044921875,294.1499938964844,295.24542236328125,291.9613647460937,296.7974853515625,295.36474609375,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142802493646,7.533644819091023e-09,0.0010142726823687,-0.0187885407358407,0.0,0.0,0.0,-0.0085475780069828,60.0,11.620978355407717,-0.0,-7.014126168769509e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.504395711701363e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0001000877819024,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,7.392448605969548e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001000877091428,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0004747718339785,285.1932678222656,294.1499938964844,295.2176208496094,291.956787109375,296.7694091796875,295.32958984375,285.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127255227416,7.352067843413579e-09,0.0010127181885764,-0.018312968313694,0.0,0.0,0.0,-0.0084575526416301,60.0,11.577936172485352,-0.0,-6.992666357064081e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.504395711701363e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0001000877819024,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,7.392448605969548e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001000877091428,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0004747718339785,285.1932678222656,294.1499938964844,295.2176208496094,291.956787109375,296.7694091796875,295.32958984375,285.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127255227416,7.352067843413579e-09,0.0010127181885764,-0.018312968313694,0.0,0.0,0.0,-0.0084575526416301,60.0,11.577936172485352,-0.0,-6.992666357064081e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.489900548942388e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.993511048378424e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.381173054454848e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.993503772420809e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004740476433653,285.1906433105469,294.1499938964844,295.1929626464844,291.95294189453125,296.7414245605469,295.29754638671875,285.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111805750057,7.1714003624379075e-09,0.0010111733572557,-0.017839765176177,0.0,0.0,0.0,-0.0083679882809519,60.0,11.536595344543455,-0.0,-6.971345811734865e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.489900548942388e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.993511048378424e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.381173054454848e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.993503772420809e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004740476433653,285.1906433105469,294.1499938964844,295.1929626464844,291.95294189453125,296.7414245605469,295.29754638671875,285.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111805750057,7.1714003624379075e-09,0.0010111733572557,-0.017839765176177,0.0,0.0,0.0,-0.0083679882809519,60.0,11.536595344543455,-0.0,-6.971345811734865e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.475491242483258e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.97833485598676e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,7.369963714154437e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.978328307624906e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004733277892228,285.1881103515625,294.1499938964844,295.171142578125,291.9497985839844,296.7135925292969,295.2685241699219,285.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096445912495,6.991810241885332e-09,0.0010096376063302,-0.017369370907545,0.0,0.0,0.0,-0.008278957568109,60.0,11.49692440032959,-0.0,-6.950184427978456e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
