time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227520,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.475491242483258e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.97833485598676e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,7.369963714154437e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.978328307624906e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004733277892228,285.1881103515625,294.1499938964844,295.171142578125,291.9497985839844,296.7135925292969,295.2685241699219,285.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096445912495,6.991810241885332e-09,0.0010096376063302,-0.017369370907545,0.0,0.0,0.0,-0.008278957568109,60.0,11.49692440032959,-0.0,-6.950184427978456e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.461173613090068e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.963254706235602e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.358825678238645e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.963247430277988e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0004726124752778,285.18572998046875,294.1499938964844,295.15191650390625,291.947265625,296.6859741210937,295.24237060546875,285.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081185027956,6.8133534369962945e-09,0.0010081116342917,-0.0169019326567649,0.0,0.0,0.0,-0.0081904893741011,60.0,11.458786964416504,-0.0,-6.929188600679481e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.461173613090068e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.963254706235602e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.358825678238645e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.963247430277988e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0004726124752778,285.18572998046875,294.1499938964844,295.15191650390625,291.947265625,296.6859741210937,295.24237060546875,285.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081185027956,6.8133534369962945e-09,0.0010081116342917,-0.0169019326567649,0.0,0.0,0.0,-0.0081904893741011,60.0,11.458786964416504,-0.0,-6.929188600679481e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.45403953664936e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.955740824807437e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.353275577770546e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.955734276445584e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0004722560406662,285.1846008300781,294.1499938964844,295.1432189941406,291.9462280273437,296.6722717285156,295.2305603027344,285.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073598241433,6.7244392276677445e-09,0.0010073530720546,-0.0166690312325954,0.0,0.0,0.0,-0.0081464191898703,60.0,11.44039249420166,-0.0,-6.918739359207393e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.446935291634873e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.94825895759277e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,7.347749487962574e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.948252409230918e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0004719011485576,285.1835021972656,294.1499938964844,295.13507080078125,291.9453430175781,296.6586303710937,295.2193298339844,285.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066026588901,6.6359011618999375e-09,0.0010065960232168,-0.0164371151477098,0.0,0.0,0.0,-0.0081025268882513,60.0,11.422323226928713,-0.0,-6.908342697897751e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.432823571842164e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.933395631378517e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.336771523114294e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.933389083016664e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0004711961082648,285.1813659667969,294.1499938964844,295.1203308105469,291.94390869140625,296.6315002441406,295.1981811523437,285.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050968267023,6.4600098603762035e-09,0.0010050904238596,-0.0159763786941766,0.0,0.0,0.0,-0.0080153224989771,60.0,11.386829376220703,-0.0,-6.887710668479485e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.432823571842164e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.933395631378517e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.336771523114294e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.933389083016664e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0004711961082648,285.1813659667969,294.1499938964844,295.1203308105469,291.94390869140625,296.6315002441406,295.1981811523437,285.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050968267023,6.4600098603762035e-09,0.0010050904238596,-0.0159763786941766,0.0,0.0,0.0,-0.0080153224989771,60.0,11.386829376220703,-0.0,-6.887710668479485e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.421038703294472e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.92098357528448e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,7.327603816520423e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.920977026922628e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.0004706073668785,285.1796569824219,294.1499938964844,295.109375,291.94305419921875,296.6089782714844,295.1822509765625,285.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038411710411,6.313128686485925e-09,0.0010038348846137,-0.0155916223302483,0.0,0.0,0.0,-0.007942508906126,60.0,11.35798454284668,-0.0,-6.87050558667579e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.418804984306917e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.918631258187816e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,7.325867045437917e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.918624709825964e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0004704957827925,285.1793518066406,294.1499938964844,295.107421875,291.94293212890625,296.60467529296875,295.17919921875,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036026360467,6.285292286634103e-09,0.0010035963496193,-0.0155187044292688,0.0,0.0,0.0,-0.0079287067055702,60.0,11.352490425109863,-0.0,-6.86724774823233e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.404893353348598e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.903978934744372e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,7.315044786082581e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.90397238638252e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004698007542174,285.1774597167969,294.1499938964844,295.0961303710937,291.9423217773437,296.5781555175781,295.16229248046875,285.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021198540925,6.111904760075504e-09,0.0010021136840805,-0.0150645049288868,0.0,0.0,0.0,-0.0078427512198686,60.0,11.319278717041016,-0.0,-6.846969569096474e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.404893353348598e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.903978934744372e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,7.315044786082581e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.90397238638252e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004698007542174,285.1774597167969,294.1499938964844,295.0961303710937,291.9423217773437,296.5781555175781,295.16229248046875,285.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021198540925,6.111904760075504e-09,0.0010021136840805,-0.0150645049288868,0.0,0.0,0.0,-0.0078427512198686,60.0,11.319278717041016,-0.0,-6.846969569096474e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.391097410116343e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.889448847388849e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.30431274860166e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.889442299026996e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004691115173045,285.1756896972656,294.1499938964844,295.0862121582031,291.9420471191406,296.552001953125,295.147216796875,285.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006492957472,5.939960079359707e-09,0.0010006433585658,-0.0146140772849321,0.0,0.0,0.0,-0.0077575109899044,60.0,11.287044525146484,-0.0,-6.826890341926628e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.391097410116343e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.889448847388849e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.30431274860166e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.889442299026996e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004691115173045,285.1756896972656,294.1499938964844,295.0862121582031,291.9420471191406,296.552001953125,295.147216796875,285.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006492957472,5.939960079359707e-09,0.0010006433585658,-0.0146140772849321,0.0,0.0,0.0,-0.0077575109899044,60.0,11.287044525146484,-0.0,-6.826890341926628e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.3842412752565e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.882228187052532e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,7.298979471670464e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.88222163869068e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0004687690234277,285.17486572265625,294.1499938964844,295.0816650390625,291.9420166015625,296.5390625,295.1404724121094,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999919953756,5.8545168712953455e-09,0.0009999141329899,-0.0143902441486716,0.0,0.0,0.0,-0.0077151600271463,60.0,11.271333694458008,-0.0,-6.816923558972121e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.37741933739744e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.875043178908528e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,7.29367311578244e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.875036630546674e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0004684281884692,285.174072265625,294.1499938964844,295.07733154296875,291.9420471191406,296.5262451171875,295.1340637207031,285.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991928236559,5.7694915511774525e-09,0.0009991871193051,-0.0141675043851137,0.0,0.0,0.0,-0.0076730088330805,60.0,11.255810737609863,-0.0,-6.807012198351003e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.363876597490162e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.860779391601682e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,7.283137529157102e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.860772843239828e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0004677516117226,285.1725158691406,294.1499938964844,295.0693359375,291.94219970703125,296.5007629394531,295.1219482421875,285.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600697683405542e-09,0.0009977424051612,-0.013725315220654,0.0,0.0,0.0,-0.0075893239118158,60.0,11.225126266479492,-0.0,-6.787358586279879e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.363876597490162e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.860779391601682e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,7.283137529157102e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.860772843239828e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0004677516117226,285.1725158691406,294.1499938964844,295.0693359375,291.94219970703125,296.5007629394531,295.1219482421875,285.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600697683405542e-09,0.0009977424051612,-0.013725315220654,0.0,0.0,0.0,-0.0075893239118158,60.0,11.225126266479492,-0.0,-6.787358586279879e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.3504655524157e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.846654575085267e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.272705261129886e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.846648754319176e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0004670816124416,285.1711120605469,294.1499938964844,295.0619201660156,291.9425048828125,296.47564697265625,295.1110534667969,285.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.4335571597619045e-09,0.0009963131742551,-0.0132874464616179,0.0,0.0,0.0,-0.0075064650736749,60.0,11.195038795471191,-0.0,-6.767924531914106e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.3504655524157e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.846654575085267e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.272705261129886e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.846648754319176e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0004670816124416,285.1711120605469,294.1499938964844,295.0619201660156,291.9425048828125,296.47564697265625,295.1110534667969,285.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.4335571597619045e-09,0.0009963131742551,-0.0132874464616179,0.0,0.0,0.0,-0.0075064650736749,60.0,11.195038795471191,-0.0,-6.767924531914106e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.337196388514712e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.832679643295704e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.262382860062644e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.832673094933853e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0004664186853915,285.1697998046875,294.1499938964844,295.0548400878906,291.9428405761719,296.4508972167969,295.1011962890625,285.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.26817833801374e-09,0.0009948989609256,-0.0128541877493262,0.0,0.0,0.0,-0.0074244793504476,60.0,11.165460586547852,-0.0,-6.74872353556566e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.337196388514712e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.832679643295704e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.262382860062644e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.832673094933853e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0004664186853915,285.1697998046875,294.1499938964844,295.0548400878906,291.9428405761719,296.4508972167969,295.1011962890625,285.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.26817833801374e-09,0.0009948989609256,-0.0128541877493262,0.0,0.0,0.0,-0.0074244793504476,60.0,11.165460586547852,-0.0,-6.74872353556566e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.324075654149055e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.818860416999088e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.252176146721467e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.818853868637234e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0004657632089219,285.1686096191406,294.1499938964844,295.0478515625,291.9431457519531,296.4264831542969,295.09210205078125,285.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935058187693,5.1046522564490715e-09,0.0009935006964951,-0.0124257737770676,0.0,0.0,0.0,-0.0073434128426015,60.0,11.136265754699709,-0.0,-6.729764123747374e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.324075654149055e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.818860416999088e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.252176146721467e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.818853868637234e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0004657632089219,285.1686096191406,294.1499938964844,295.0478515625,291.9431457519531,296.4264831542969,295.09210205078125,285.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935058187693,5.1046522564490715e-09,0.0009935006964951,-0.0124257737770676,0.0,0.0,0.0,-0.0073434128426015,60.0,11.136265754699709,-0.0,-6.729764123747374e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.31757822399959e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.812017378862949e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,7.247122266562656e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.812011558096856e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0004654386139009,285.1680908203125,294.1499938964844,295.0443115234375,291.9432983398437,296.4144592285156,295.087890625,285.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928143117576,5.023681470817109e-09,0.0009928093058988,-0.0122136380523443,0.0,0.0,0.0,-0.0073032770305871,60.0,11.121790885925291,-0.0,-6.720385670178075e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.31111935642548e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,9.805214358493686e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.2420974902343e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.805208537727594e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0004651159106288,285.1675720214844,294.1499938964844,295.04071044921875,291.9433898925781,296.4024963378906,295.083740234375,285.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921258315443,4.943180087479959e-09,0.0009921209421008,-0.0120027335360646,0.0,0.0,0.0,-0.0072633689269423,60.0,11.10736846923828,-0.0,-6.711068323284054e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.298308577854186e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.791721822693944e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.232132338685915e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.791716001927853e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.000464475917397,285.1665954589844,294.1499938964844,295.0331115722656,291.9434509277344,296.37872314453125,295.0757141113281,285.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907593484967,4.7835158056841465e-09,0.0009907545754685,-0.0115844262763857,0.0,0.0,0.0,-0.0071842111647129,60.0,11.07858657836914,-0.0,-6.692608423009005e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.298308577854186e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.791721822693944e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.232132338685915e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.791716001927853e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.000464475917397,285.1665954589844,294.1499938964844,295.0331115722656,291.9434509277344,296.37872314453125,295.0757141113281,285.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907593484967,4.7835158056841465e-09,0.0009907545754685,-0.0115844262763857,0.0,0.0,0.0,-0.0071842111647129,60.0,11.07858657836914,-0.0,-6.692608423009005e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.28668086999096e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,9.779476386029272e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,7.223087595775723e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.779470565263182e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004638950340449,285.1658020019531,294.1499938964844,295.02557373046875,291.9433288574219,296.3571472167969,295.06854248046875,285.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895202238112,4.638606387885602e-09,0.0009895155671983,-0.0112047689035534,0.0,0.0,0.0,-0.0071123740635812,60.0,11.052088737487791,-0.0,-6.675875852124592e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.285673877457155e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.778414823813364e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.222303247544914e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.778409003047273e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0004638446844182,285.16571044921875,294.1499938964844,295.0248718261719,291.9432983398437,296.3552551269531,295.06793212890625,285.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894126560539,4.626049321387882e-09,0.000989407999441,-0.0111718690022826,0.0,0.0,0.0,-0.0071061481721699,60.0,11.049784660339355,-0.0,-6.674427055486376e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.273214527638628e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.765293361851946e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,7.212611672002822e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.765287541085854e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0004632222699001,285.1649780273437,294.1499938964844,295.0157165527344,291.9428405761719,296.33209228515625,295.0602111816406,285.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880847064778,4.470774861431437e-09,0.0009880802826955,-0.0107650496065616,0.0,0.0,0.0,-0.0070291715674102,60.0,11.020880699157717,-0.0,-6.656522799630693e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.273214527638628e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.765293361851946e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,7.212611672002822e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.765287541085854e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0004632222699001,285.1649780273437,294.1499938964844,295.0157165527344,291.9428405761719,296.33209228515625,295.0602111816406,285.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880847064778,4.470774861431437e-09,0.0009880802826955,-0.0107650496065616,0.0,0.0,0.0,-0.0070291715674102,60.0,11.020880699157717,-0.0,-6.656522799630693e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.260828664992005e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.752248297445476e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,7.20297684893012e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.752242476679383e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0004626034933608,285.164306640625,294.1499938964844,295.00537109375,291.9420166015625,296.3091735839844,295.0522766113281,285.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867647895589,4.316410340265975e-09,0.000986760482192,-0.0103606088086962,0.0,0.0,0.0,-0.0069526475854218,60.0,10.991632461547852,-0.0,-6.638747152010184e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.260828664992005e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.752248297445476e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,7.20297684893012e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.752242476679383e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0004626034933608,285.164306640625,294.1499938964844,295.00537109375,291.9420166015625,296.3091735839844,295.0522766113281,285.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867647895589,4.316410340265975e-09,0.000986760482192,-0.0103606088086962,0.0,0.0,0.0,-0.0069526475854218,60.0,10.991632461547852,-0.0,-6.638747152010184e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,9.254791802959517e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,9.74588983808644e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.198280218290165e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.74588401732035e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0004623018612619,285.1640625,294.1499938964844,294.9996643066406,291.9414367675781,296.2978210449219,295.04815673828125,285.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861213620752,4.241166973173449e-09,0.0009861170547083,-0.0101634673774242,0.0,0.0,0.0,-0.0069153462536633,60.0,10.976846694946287,-0.0,-6.630091320403153e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.248787682736292e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.739566303323954e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.193609781097621e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.739560482557864e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0004620019171852,285.163818359375,294.1499938964844,294.9935913085937,291.94073486328125,296.2865295410156,295.0439147949219,285.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854815434664,4.166342382205812e-09,0.0009854773525148,-0.0099674211814999,0.0,0.0,0.0,-0.0068782530725002,60.0,10.961995124816896,-0.0,-6.621489490044041e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.236877667717636e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.727022552397102e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,7.184345304267481e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.727016731631012e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0004614069184754,285.16339111328125,294.1499938964844,294.9801330566406,291.9389343261719,296.2640075683594,295.0352478027344,285.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842118015512,4.017907784259478e-09,0.0009842078434303,-0.0095785083249211,0.0,0.0,0.0,-0.0068046660162508,60.0,10.932087898254396,-0.0,-6.604441438184949e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.236877667717636e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.727022552397102e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,7.184345304267481e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.727016731631012e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0004614069184754,285.16339111328125,294.1499938964844,294.9801330566406,291.9389343261719,296.2640075683594,295.0352478027344,285.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842118015512,4.017907784259478e-09,0.0009842078434303,-0.0095785083249211,0.0,0.0,0.0,-0.0068046660162508,60.0,10.932087898254396,-0.0,-6.604441438184949e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.225193207385018e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.714716725284234e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,7.175256178015843e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.714710904518142e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0004608231829479,285.1630554199219,294.1499938964844,294.9647521972656,291.9365539550781,296.2416381835937,295.02593994140625,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829663904383,3.872288267814383e-09,0.0009829625487327,-0.0091969668865203,0.0,0.0,0.0,-0.0067324754782021,60.0,10.901540756225586,-0.0,-6.587738710095439e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.225193207385018e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.714716725284234e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,7.175256178015843e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.714710904518142e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0004608231829479,285.1630554199219,294.1499938964844,294.9647521972656,291.9365539550781,296.2416381835937,295.02593994140625,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829663904383,3.872288267814383e-09,0.0009829625487327,-0.0091969668865203,0.0,0.0,0.0,-0.0067324754782021,60.0,10.901540756225586,-0.0,-6.587738710095439e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
