time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229860,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.213714656652884e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.702626994112508e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.166326395235956e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.702621173346417e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0004602497210726,285.1628112792969,294.1499938964844,294.9471740722656,291.9334716796875,296.2193298339844,295.0159912109375,285.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817428654059,3.729230702020914e-09,0.0009817391401156,-0.0088221346959471,0.0,0.0,0.0,-0.0066615557298064,60.0,10.870278358459473,-0.0,-6.571349331352394e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.213714656652884e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.702626994112508e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.166326395235956e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.702621173346417e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0004602497210726,285.1628112792969,294.1499938964844,294.9471740722656,291.9334716796875,296.2193298339844,295.0159912109375,285.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817428654059,3.729230702020914e-09,0.0009817391401156,-0.0088221346959471,0.0,0.0,0.0,-0.0066615557298064,60.0,10.870278358459473,-0.0,-6.571349331352394e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.202447108691558e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.690759907243772e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.15756177669391e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.690754086477682e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0004596868238877,285.16265869140625,294.1499938964844,294.9271545410156,291.9296875,296.19708251953125,295.0052185058594,285.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980541924946,3.588803698661991e-09,0.000980538316071,-0.0084541914984583,0.0,0.0,0.0,-0.0065919398330152,60.0,10.838170051574709,-0.0,-6.555281828468651e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.202447108691558e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.690759907243772e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.15756177669391e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.690754086477682e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0004596868238877,285.16265869140625,294.1499938964844,294.9271545410156,291.9296875,296.19708251953125,295.0052185058594,285.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980541924946,3.588803698661991e-09,0.000980538316071,-0.0084541914984583,0.0,0.0,0.0,-0.0065919398330152,60.0,10.838170051574709,-0.0,-6.555281828468651e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.19691810850054e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.68493623076938e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.153260230552405e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.684931137599052e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.000459410570329,285.1626281738281,294.1499938964844,294.9161682128906,291.9274597167969,296.1859741210937,294.9993591308594,285.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799527470022,3.519892599612717e-09,0.0009799492545425,-0.0082736304029822,0.0,0.0,0.0,-0.006557778455317,60.0,10.821629524230955,-0.0,-6.54740404115728e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.191430581267924e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.679156937636436e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,7.148991426220164e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.679151116870344e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0004591364413499,285.1626281738281,294.1499938964844,294.90447998046875,291.925048828125,296.1748352050781,294.9933166503906,285.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793679928407,3.451504415608042e-09,0.0009793646167963,-0.0080944392830133,0.0,0.0,0.0,-0.0065238759852945,60.0,10.80487060546875,-0.0,-6.53959091323486e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.180566121358424e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.667714039096607e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,7.14054040145129e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.66770894592628e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004585936840157,285.16265869140625,294.1499938964844,294.8788452148437,291.9195251464844,296.1525573730469,294.9806823730469,285.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782097768038,3.316104724149227e-09,0.0009782064007595,-0.0077396621927618,0.0,0.0,0.0,-0.0064567509107291,60.0,10.770833015441896,-0.0,-6.524135898189344e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.180566121358424e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.667714039096607e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,7.14054040145129e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.66770894592628e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004585936840157,285.16265869140625,294.1499938964844,294.8788452148437,291.9195251464844,296.1525573730469,294.9806823730469,285.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782097768038,3.316104724149227e-09,0.0009782064007595,-0.0077396621927618,0.0,0.0,0.0,-0.0064567509107291,60.0,10.770833015441896,-0.0,-6.524135898189344e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.169890836346896e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.656470501795412e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.132236351026222e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.65646540862508e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004580603272188,285.16278076171875,294.1499938964844,294.8500061035156,291.9129943847656,296.1301574707031,294.9668884277344,285.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770718170329,3.183058039368802e-09,0.0009770686738193,-0.0073910471983253,0.0,0.0,0.0,-0.006390793249011,60.0,10.735286712646484,-0.0,-6.508967231866336e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.169890836346896e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.656470501795412e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.132236351026222e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.65646540862508e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004580603272188,285.16278076171875,294.1499938964844,294.8500061035156,291.9129943847656,296.1301574707031,294.9668884277344,285.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770718170329,3.183058039368802e-09,0.0009770686738193,-0.0073910471983253,0.0,0.0,0.0,-0.006390793249011,60.0,10.735286712646484,-0.0,-6.508967231866336e-08,0.0,282.1466064453125,283.7728271484375,295.4613037109375,296.7900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4939042469386745e-21,-2.246952325417729e-21,-2.2469521234693373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
