time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17695980,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7544487714767456,0.2057525813579559,0.1874119937419891,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.854499101638794,0.3021110892295837,0.2884255051612854,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.5544965863227844,0.3396377265453338,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8024736046791077,0.247574120759964,0.2369236946105957,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.4907229840755462,0.0602147877216339,0.2822679877281189,284.8572082519531,284.95001220703125,301.9078369140625,297.8188171386719,299.20001220703125,297.06256103515625,284.8711853027344,1.0,0.3365226686000824,0.89512038230896,0.89512038230896,1.0,1.0,-1.601880431175232,0.7033968567848206,0.8984836339950562,0.3331761062145233,0.7901265025138855,0.7901265025138855,0.0,73.75833892822266,71.0,40510.94921875,0.0,434.3358459472656,1.0,280.8580627441406,283.7311706542969,300.8257751464844,303.5551452636719,293.1499938964844,293.1499938964844,281.1499938964844,43713.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650601029396057,1.0,0.0,0.0,3.356974601745605,3.35699725151062,7.519507221331878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.4951171875,0.0,1284.0284423828125,1895.4371337890625,0.0,1346.6842041015625,0.8472742438316345,1.0,0.0,3.0,1.0,0.0
17696040,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7544487714767456,0.2057525813579559,0.1874119937419891,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.854499101638794,0.3021110892295837,0.2884255051612854,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.5544965863227844,0.3396377265453338,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8024736046791077,0.247574120759964,0.2369236946105957,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.4907229840755462,0.0602147877216339,0.2822679877281189,284.8572082519531,284.95001220703125,301.9078369140625,297.8188171386719,299.20001220703125,297.06256103515625,284.8711853027344,1.0,0.3365226686000824,0.89512038230896,0.89512038230896,1.0,1.0,-1.601880431175232,0.7033968567848206,0.8984836339950562,0.3331761062145233,0.7901265025138855,0.7901265025138855,0.0,73.75833892822266,71.0,40510.94921875,0.0,434.3358459472656,1.0,280.8580627441406,283.7311706542969,300.8257751464844,303.5551452636719,293.1499938964844,293.1499938964844,281.1499938964844,43713.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650601029396057,1.0,0.0,0.0,3.356974601745605,3.35699725151062,7.519507221331878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.4951171875,0.0,1284.0284423828125,1895.4371337890625,0.0,1346.6842041015625,0.8472742438316345,1.0,0.0,3.0,1.0,0.0
17696100,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.75368332862854,0.2051668316125869,0.1867024302482605,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8535643219947815,0.3010801374912262,0.2872667014598846,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.5532070398330688,0.3394138514995575,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8015090823173523,0.2466937005519867,0.23593769967556,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.4898471236228943,0.0599054247140884,0.2806722819805145,285.0116577148437,284.95001220703125,301.8894958496094,297.82379150390625,299.1927490234375,297.0649719238281,285.0267333984375,1.0,0.3357367217540741,0.8957547545433044,0.8957547545433044,1.0,1.0,-1.5962668657302856,0.7007661461830139,0.8955007195472717,0.331838995218277,0.8864677548408508,0.8864677548408508,0.0,73.57694244384766,71.0,40006.12890625,0.0,430.6935424804688,1.0,281.0946044921875,283.8904113769531,300.76416015625,303.35009765625,293.1499938964844,293.1499938964844,281.1499938964844,35217.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554584503173828,1.0,0.0,0.0,3.408564567565918,3.408586263656616,7.752403803351626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.6533203125,0.0,1275.3160400390625,1895.4371337890625,0.0,1278.5460205078125,0.8540948629379272,1.0,0.0,3.0,1.0,0.0
17696160,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7530772686004639,0.2047483623027801,0.186289295554161,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8526671528816223,0.300224632024765,0.2864152193069458,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.5519684553146362,0.339506447315216,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8005850315093994,0.2459638565778732,0.2352090179920196,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.4890476167201996,0.0596607960760593,0.2794695198535919,285.0177917480469,284.95001220703125,301.87115478515625,297.8283386230469,299.18603515625,297.06793212890625,285.0120544433594,1.0,0.3353101909160614,0.8964227437973022,0.8964227437973022,1.0,1.0,-1.5925394296646118,0.699029803276062,0.8935096263885498,0.330979973077774,0.9156458973884584,0.9156458973884584,0.0,73.53742980957031,74.0,40089.703125,0.0,428.505859375,1.0,281.1406555175781,283.8636169433594,300.7848815917969,303.4134521484375,293.1499938964844,293.1499938964844,280.8500061035156,32400.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515469551086426,1.0,0.0,0.0,3.5232977867126465,3.523319721221924,8.283082024718169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.67138671875,0.0,1370.7235107421875,1895.4371337890625,0.0,1251.3809814453125,0.874133288860321,1.0,0.0,3.0,1.0,0.0
17696220,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.743247926235199,0.2029861211776733,0.1851035058498382,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8413005471229553,0.2976423501968384,0.2843860685825348,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9990000128746032,0.5457699298858643,0.3515451848506927,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7891092896461487,0.2437845319509506,0.2335145175457,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.44477578997612,0.050000000745058,0.2374316453933715,284.8353576660156,284.95001220703125,301.8346862792969,297.8359680175781,299.1711730957031,297.0789794921875,284.8526916503906,1.0,0.333949327468872,0.8977586030960083,0.8977586030960083,1.0,1.0,-1.5506330728530884,0.6789638996124268,0.8716691732406616,0.3216614127159118,0.7543444633483887,0.7543444633483887,0.0,76.85562896728516,62.0,39125.078125,0.0,414.3853149414063,1.0,280.8596496582031,283.7504577636719,300.8448181152344,303.5101318359375,293.1499938964844,293.1499938964844,281.1499938964844,45729.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590240597724915,1.0,0.0,0.0,3.212709426879883,3.212731122970581,6.887097470098524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.39990234375,0.0,1162.982421875,1895.4371337890625,0.0,1303.6104736328125,0.8169925212860107,1.0,0.0,3.0,1.0,0.0
17696280,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.743247926235199,0.2029861211776733,0.1851035058498382,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8413005471229553,0.2976423501968384,0.2843860685825348,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9990000128746032,0.5457699298858643,0.3515451848506927,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7891092896461487,0.2437845319509506,0.2335145175457,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.44477578997612,0.050000000745058,0.2374316453933715,284.8353576660156,284.95001220703125,301.8346862792969,297.8359680175781,299.1711730957031,297.0789794921875,284.8526916503906,1.0,0.333949327468872,0.8977586030960083,0.8977586030960083,1.0,1.0,-1.5506330728530884,0.6789638996124268,0.8716691732406616,0.3216614127159118,0.7543444633483887,0.7543444633483887,0.0,76.85562896728516,62.0,39125.078125,0.0,414.3853149414063,1.0,280.8596496582031,283.7504577636719,300.8448181152344,303.5101318359375,293.1499938964844,293.1499938964844,281.1499938964844,45729.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590240597724915,1.0,0.0,0.0,3.212709426879883,3.212731122970581,6.887097470098524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.39990234375,0.0,1162.982421875,1895.4371337890625,0.0,1303.6104736328125,0.8169925212860107,1.0,0.0,3.0,1.0,0.0
17696340,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7475465536117554,0.2020805478096008,0.1839223802089691,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8459662199020386,0.2958755791187286,0.2823414206504822,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.5414011478424072,0.3429899513721466,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7937703132629395,0.2423035502433776,0.2317753434181213,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.4491313099861145,0.050000000745058,0.2357515841722488,284.9923095703125,284.95001220703125,301.7984313964844,297.84149169921875,299.16192626953125,297.09552001953125,284.986083984375,1.0,0.3281192481517792,0.8990945219993591,0.8990945219993591,1.0,1.0,-1.5323904752731323,0.6701182723045349,0.8622722029685974,0.3182000815868377,0.869087815284729,0.869087815284729,0.0,73.64029693603516,50.0,38619.125,0.0,396.2273864746094,1.0,281.138671875,283.8739013671875,300.7889404296875,303.33563232421875,293.1499938964844,293.1499938964844,281.45001220703125,33076.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430720090866089,1.0,0.0,0.0,3.377230405807495,3.377251386642456,7.61052660891437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.095703125,0.0,1230.1070556640625,1895.4371337890625,0.0,1193.7430419921875,0.841728150844574,1.0,0.0,3.0,1.0,0.0
17696400,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7475465536117554,0.2020805478096008,0.1839223802089691,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8459662199020386,0.2958755791187286,0.2823414206504822,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.5414011478424072,0.3429899513721466,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7937703132629395,0.2423035502433776,0.2317753434181213,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.4491313099861145,0.050000000745058,0.2357515841722488,284.9923095703125,284.95001220703125,301.7984313964844,297.84149169921875,299.16192626953125,297.09552001953125,284.986083984375,1.0,0.3281192481517792,0.8990945219993591,0.8990945219993591,1.0,1.0,-1.5323904752731323,0.6701182723045349,0.8622722029685974,0.3182000815868377,0.869087815284729,0.869087815284729,0.0,73.64029693603516,50.0,38619.125,0.0,396.2273864746094,1.0,281.138671875,283.8739013671875,300.7889404296875,303.33563232421875,293.1499938964844,293.1499938964844,281.45001220703125,33076.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430720090866089,1.0,0.0,0.0,3.377230405807495,3.377251386642456,7.61052660891437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.095703125,0.0,1230.1070556640625,1895.4371337890625,0.0,1193.7430419921875,0.841728150844574,1.0,0.0,3.0,1.0,0.0
17696460,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7577953338623047,0.2014013230800628,0.1830857247114181,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8572105169296265,0.2943703234195709,0.2806748151779175,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.540953516960144,0.3273191154003143,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.80491042137146,0.2410671710968017,0.2303626537322998,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.4602022171020508,0.050000000745058,0.2347873002290725,285.0765380859375,284.95001220703125,301.76239013671875,297.8446655273437,299.1491394042969,297.10797119140625,285.0660705566406,1.0,0.3192205131053924,0.9002478122711182,0.9002478122711182,1.0,1.0,-1.5077224969863892,0.6580384373664856,0.8496840596199036,0.3137872219085693,0.9948473572731018,0.9948473572731018,0.0,68.09820556640625,53.0,37799.94140625,0.0,369.2048645019531,1.0,281.4408569335937,283.955322265625,300.804931640625,303.2911682128906,293.1499938964844,293.1499938964844,281.1499938964844,29618.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320383548736572,1.0,0.0,0.0,3.6041431427001953,3.604165554046631,8.667569773024297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.3388671875,0.0,1435.5955810546875,1895.4371337890625,0.0,1121.2938232421875,0.8902494311332703,1.0,0.0,3.0,1.0,0.0
17696520,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7577953338623047,0.2014013230800628,0.1830857247114181,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8572105169296265,0.2943703234195709,0.2806748151779175,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.540953516960144,0.3273191154003143,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.80491042137146,0.2410671710968017,0.2303626537322998,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.4602022171020508,0.050000000745058,0.2347873002290725,285.0765380859375,284.95001220703125,301.76239013671875,297.8446655273437,299.1491394042969,297.10797119140625,285.0660705566406,1.0,0.3192205131053924,0.9002478122711182,0.9002478122711182,1.0,1.0,-1.5077224969863892,0.6580384373664856,0.8496840596199036,0.3137872219085693,0.9948473572731018,0.9948473572731018,0.0,68.09820556640625,53.0,37799.94140625,0.0,369.2048645019531,1.0,281.4408569335937,283.955322265625,300.804931640625,303.2911682128906,293.1499938964844,293.1499938964844,281.1499938964844,29618.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320383548736572,1.0,0.0,0.0,3.6041431427001953,3.604165554046631,8.667569773024297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.3388671875,0.0,1435.5955810546875,1895.4371337890625,0.0,1121.2938232421875,0.8902494311332703,1.0,0.0,3.0,1.0,0.0
17696580,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7638338804244995,0.1998026967048645,0.1818134933710098,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8639090061187744,0.2919807136058807,0.2785903215408325,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9990000128746032,0.5406666398048401,0.317310094833374,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8112661838531494,0.2391123473644256,0.2286352664232254,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4676100611686706,0.050000000745058,0.234196051955223,284.82940673828125,284.95001220703125,301.7265930175781,297.84527587890625,299.135009765625,297.1167297363281,284.83660888671875,1.0,0.3136504590511322,0.9014010429382324,0.9014010429382324,1.0,1.0,-1.488888144493103,0.6487627029418945,0.8401254415512085,0.3106749951839447,0.8090271353721619,0.8090271353721619,0.0,64.6463394165039,56.0,37711.3046875,0.0,351.0748291015625,1.0,281.1580810546875,283.7454528808594,300.8758850097656,303.4460754394531,293.1499938964844,293.1499938964844,281.45001220703125,41537.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439418196678162,1.0,0.0,0.0,3.47200083732605,3.4720242023468018,8.043645607358485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.17041015625,0.0,1383.4158935546875,1895.4371337890625,0.0,1199.58056640625,0.8684936165809631,1.0,0.0,3.0,1.0,0.0
17696640,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7638338804244995,0.1998026967048645,0.1818134933710098,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8639090061187744,0.2919807136058807,0.2785903215408325,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9990000128746032,0.5406666398048401,0.317310094833374,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8112661838531494,0.2391123473644256,0.2286352664232254,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4676100611686706,0.050000000745058,0.234196051955223,284.82940673828125,284.95001220703125,301.7265930175781,297.84527587890625,299.135009765625,297.1167297363281,284.83660888671875,1.0,0.3136504590511322,0.9014010429382324,0.9014010429382324,1.0,1.0,-1.488888144493103,0.6487627029418945,0.8401254415512085,0.3106749951839447,0.8090271353721619,0.8090271353721619,0.0,64.6463394165039,56.0,37711.3046875,0.0,351.0748291015625,1.0,281.1580810546875,283.7454528808594,300.8758850097656,303.4460754394531,293.1499938964844,293.1499938964844,281.45001220703125,41537.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439418196678162,1.0,0.0,0.0,3.47200083732605,3.4720242023468018,8.043645607358485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.17041015625,0.0,1383.4158935546875,1895.4371337890625,0.0,1199.58056640625,0.8684936165809631,1.0,0.0,3.0,1.0,0.0
17696700,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7651705145835876,0.199204534292221,0.181057795882225,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.865395188331604,0.2909562885761261,0.2774071991443634,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.5406198501586914,0.3143335580825805,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8126189112663269,0.2382686585187912,0.2276550680398941,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4696545600891113,0.050000000745058,0.2340238243341446,284.9873352050781,284.95001220703125,301.7087707519531,297.84454345703125,299.1277770996094,297.1200866699219,285.00909423828125,1.0,0.3117421865463257,0.9019776582717896,0.9019776582717896,1.0,1.0,-1.4816019535064695,0.6451622843742371,0.8364396691322327,0.3095434606075287,0.8965091109275818,0.8965091109275818,0.0,63.61553192138672,56.0,37020.73828125,0.0,344.9369201660156,1.0,281.3968505859375,283.9332275390625,300.79541015625,303.2120056152344,293.1499938964844,293.1499938964844,281.45001220703125,35736.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347798705101013,1.0,0.0,0.0,3.4720606803894043,3.47208309173584,8.043923571676714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.2373046875,0.0,1342.194091796875,1895.4371337890625,0.0,1139.0146484375,0.8686546683311462,1.0,0.0,3.0,1.0,0.0
17696760,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7664386034011841,0.1988718658685684,0.1806542426347732,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8666121959686279,0.2902012467384338,0.276580661535263,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.5407937169075012,0.3120787143707275,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8137158155441284,0.2376488745212555,0.2269695103168487,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.4711557626724243,0.050000000745058,0.2338944226503372,285.01153564453125,284.95001220703125,301.6910400390625,297.8430480957031,299.1211853027344,297.123779296875,285.0057678222656,1.0,0.310356080532074,0.9028221368789672,0.9028221368789672,1.0,1.0,-1.476438283920288,0.6426224708557129,0.8338158130645752,0.3087975084781647,0.9335612654685974,0.9335612654685974,0.0,62.84714889526367,59.0,37071.8515625,0.0,340.5237121582031,1.0,281.4412536621094,283.9132995605469,300.8020935058594,303.2566223144531,293.1499938964844,293.1499938964844,281.1499938964844,32441.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306436061859131,1.0,0.0,0.0,3.589194059371948,3.589216947555542,8.595817462264677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.65576171875,0.0,1440.381591796875,1895.4371337890625,0.0,1112.3505859375,0.8890557289123535,1.0,0.0,3.0,1.0,0.0
17696820,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7662971019744873,0.1974274516105651,0.1795481145381927,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8662163615226746,0.287966787815094,0.274662971496582,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.53915935754776,0.3103395700454712,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8133502006530762,0.2358123213052749,0.2253896445035934,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.4722886681556701,0.050000000745058,0.2337953746318817,284.84442138671875,284.95001220703125,301.6557312011719,297.8377990722656,299.1072082519531,297.1287536621094,284.8590087890625,1.0,0.3088423311710357,0.9045111536979676,0.9045111536979676,1.0,1.0,-1.4687042236328125,0.6388317346572876,0.8298724889755249,0.3077338635921478,0.782888650894165,0.782888650894165,0.0,62.203609466552734,62.0,36990.4609375,0.0,335.231689453125,1.0,281.158203125,283.7940368652344,300.8575744628906,303.3782653808594,293.1499938964844,293.1499938964844,281.45001220703125,43817.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397753953933716,1.0,0.0,0.0,3.337854623794556,3.3378772735595703,7.434096005454194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.81689453125,0.0,1266.3214111328125,1895.4371337890625,0.0,1171.78466796875,0.8425565958023071,1.0,0.0,3.0,1.0,0.0
17696880,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7662971019744873,0.1974274516105651,0.1795481145381927,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8662163615226746,0.287966787815094,0.274662971496582,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.53915935754776,0.3103395700454712,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8133502006530762,0.2358123213052749,0.2253896445035934,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.4722886681556701,0.050000000745058,0.2337953746318817,284.84442138671875,284.95001220703125,301.6557312011719,297.8377990722656,299.1072082519531,297.1287536621094,284.8590087890625,1.0,0.3088423311710357,0.9045111536979676,0.9045111536979676,1.0,1.0,-1.4687042236328125,0.6388317346572876,0.8298724889755249,0.3077338635921478,0.782888650894165,0.782888650894165,0.0,62.203609466552734,62.0,36990.4609375,0.0,335.231689453125,1.0,281.158203125,283.7940368652344,300.8575744628906,303.3782653808594,293.1499938964844,293.1499938964844,281.45001220703125,43817.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397753953933716,1.0,0.0,0.0,3.337854623794556,3.3378772735595703,7.434096005454194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.81689453125,0.0,1266.3214111328125,1895.4371337890625,0.0,1171.78466796875,0.8425565958023071,1.0,0.0,3.0,1.0,0.0
17696940,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7648840546607971,0.1968381702899933,0.1787901222705841,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8644236922264099,0.2867884635925293,0.2733168005943298,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.5380098223686218,0.3107460737228393,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.811704695224762,0.234837606549263,0.2242773026227951,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.4720258712768554,0.050000000745058,0.2338186502456665,285.038330078125,284.95001220703125,301.6304626464844,297.8320007324219,299.0972900390625,297.1316833496094,285.0386962890625,1.0,0.3085999190807342,0.905727207660675,0.905727207660675,1.0,1.0,-1.465356707572937,0.6372182965278625,0.8281383514404297,0.307289183139801,0.9133121967315674,0.9133121967315674,0.0,62.27808380126953,62.0,36648.19140625,0.0,333.8364562988281,1.0,281.42388916015625,283.96417236328125,300.7772827148437,303.181396484375,293.1499938964844,293.1499938964844,281.45001220703125,32460.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279283165931702,1.0,0.0,0.0,3.4511492252349854,3.4511706829071045,7.947321591927903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.9384765625,0.0,1297.9423828125,1895.4371337890625,0.0,1095.081298828125,0.8598672151565552,1.0,0.0,3.0,1.0,0.0
17697000,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7643762230873108,0.1966628134250641,0.1786433607339859,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8637001514434814,0.2863940298557281,0.2729495763778686,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.537522554397583,0.3111118376255035,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8110357522964478,0.2345124930143356,0.2239742279052734,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.4717883765697479,0.050000000745058,0.2338395416736602,285.0274353027344,284.95001220703125,301.6206970214844,297.8292541503906,299.0936889648437,297.1329345703125,285.0212097167969,1.0,0.308677464723587,0.9062001705169678,0.9062001705169678,1.0,1.0,-1.4648394584655762,0.6369825005531311,0.8278570175170898,0.3072380125522613,0.9217638969421388,0.9217638969421388,0.0,62.38197708129883,65.0,36674.99609375,0.0,333.8516540527344,1.0,281.4404296875,283.9415283203125,300.7899169921875,303.215576171875,293.1499938964844,293.1499938964844,281.1499938964844,31844.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268060803413391,1.0,0.0,0.0,3.510194540023804,3.510216474533081,8.22158767732617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.02734375,0.0,1353.220947265625,1895.4371337890625,0.0,1087.9989013671875,0.8708472847938538,1.0,0.0,3.0,1.0,0.0
17697060,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7605817317962646,0.1952504217624664,0.1776347458362579,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8591830134391785,0.2842438220977783,0.2711833119392395,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.5338670015335083,0.3140431046485901,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8067701458930969,0.232737511396408,0.2225222289562225,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.4698506593704223,0.050000000745058,0.234007716178894,284.860107421875,284.95001220703125,301.5859375,297.8172302246094,299.07965087890625,297.13507080078125,284.87408447265625,1.0,0.3095595836639404,0.9075984954833984,0.9075984954833984,1.0,1.0,-1.4634859561920166,0.6363846659660339,0.8271013498306274,0.3070769608020782,0.782103419303894,0.782103419303894,0.0,63.25875854492188,68.0,36757.90234375,0.0,335.3974914550781,1.0,281.15875244140625,283.817138671875,300.8450012207031,303.35009765625,293.1499938964844,293.1499938964844,281.45001220703125,42858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637624979019165,1.0,0.0,0.0,3.2900569438934326,3.29007887840271,7.222708973131375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.34912109375,0.0,1214.6279296875,1895.4371337890625,0.0,1157.60302734375,0.8314007520675659,1.0,0.0,3.0,1.0,0.0
17697120,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7605817317962646,0.1952504217624664,0.1776347458362579,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8591830134391785,0.2842438220977783,0.2711833119392395,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.5338670015335083,0.3140431046485901,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8067701458930969,0.232737511396408,0.2225222289562225,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.4698506593704223,0.050000000745058,0.234007716178894,284.860107421875,284.95001220703125,301.5859375,297.8172302246094,299.07965087890625,297.13507080078125,284.87408447265625,1.0,0.3095595836639404,0.9075984954833984,0.9075984954833984,1.0,1.0,-1.4634859561920166,0.6363846659660339,0.8271013498306274,0.3070769608020782,0.782103419303894,0.782103419303894,0.0,63.25875854492188,68.0,36757.90234375,0.0,335.3974914550781,1.0,281.15875244140625,283.817138671875,300.8450012207031,303.35009765625,293.1499938964844,293.1499938964844,281.45001220703125,42858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637624979019165,1.0,0.0,0.0,3.2900569438934326,3.29007887840271,7.222708973131375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.34912109375,0.0,1214.6279296875,1895.4371337890625,0.0,1157.60302734375,0.8314007520675659,1.0,0.0,3.0,1.0,0.0
17697180,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.755933403968811,0.1944523155689239,0.1767551600933075,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8536322116851807,0.2826826572418213,0.2695409953594208,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.5302208662033081,0.3183924555778503,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8013094663619995,0.2314371466636657,0.2211642265319824,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.4668481647968292,0.050000000745058,0.2342600673437118,285.0354309082031,284.95001220703125,301.5514831542969,297.8014221191406,299.0658264160156,297.1364440917969,285.02899169921875,1.0,0.3112200498580932,0.908996880054474,0.908996880054474,1.0,1.0,-1.4643504619598389,0.6369166970252991,0.8274338245391846,0.3071857690811157,0.9229345321655272,0.9229345321655272,0.0,64.61577606201172,71.0,36568.97265625,0.0,339.1883544921875,1.0,281.4400939941406,283.9535217285156,300.77001953125,303.1898498535156,293.1499938964844,293.1499938964844,281.1499938964844,31317.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263638138771057,1.0,0.0,0.0,3.4834096431732178,3.483431339263916,8.096594683593139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.87060546875,0.0,1322.1669921875,1895.4371337890625,0.0,1085.2169189453125,0.8644378185272217,1.0,0.0,3.0,1.0,0.0
17697240,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.755933403968811,0.1944523155689239,0.1767551600933075,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8536322116851807,0.2826826572418213,0.2695409953594208,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.5302208662033081,0.3183924555778503,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8013094663619995,0.2314371466636657,0.2211642265319824,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.4668481647968292,0.050000000745058,0.2342600673437118,285.0354309082031,284.95001220703125,301.5514831542969,297.8014221191406,299.0658264160156,297.1364440917969,285.02899169921875,1.0,0.3112200498580932,0.908996880054474,0.908996880054474,1.0,1.0,-1.4643504619598389,0.6369166970252991,0.8274338245391846,0.3071857690811157,0.9229345321655272,0.9229345321655272,0.0,64.61577606201172,71.0,36568.97265625,0.0,339.1883544921875,1.0,281.4400939941406,283.9535217285156,300.77001953125,303.1898498535156,293.1499938964844,293.1499938964844,281.1499938964844,31317.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263638138771057,1.0,0.0,0.0,3.4834096431732178,3.483431339263916,8.096594683593139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.87060546875,0.0,1322.1669921875,1895.4371337890625,0.0,1085.2169189453125,0.8644378185272217,1.0,0.0,3.0,1.0,0.0
17697300,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7534669041633606,0.1938459426164627,0.1763983219861984,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8506759405136108,0.2817259430885315,0.2688237428665161,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.5277590751647949,0.3209664225578308,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7983670830726624,0.230643630027771,0.2205729484558105,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.4649888575077057,0.050000000745058,0.2344110012054443,284.8843688964844,284.95001220703125,301.53436279296875,297.79205322265625,299.05889892578125,297.13671875,284.8588562011719,1.0,0.3122963309288025,0.9096960425376892,0.9096960425376892,1.0,1.0,-1.4656226634979248,0.6376060843467712,0.8280165791511536,0.3073575496673584,0.830185055732727,0.830185055732727,0.0,65.43873596191406,71.0,37199.953125,0.0,341.84588623046875,1.0,281.2010498046875,283.7679443359375,300.8382873535156,303.4028625488281,293.1499938964844,293.1499938964844,281.1499938964844,35867.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351009607315063,1.0,0.0,0.0,3.484466075897217,3.4844884872436523,8.101506523416901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.87255859375,0.0,1355.735107421875,1895.4371337890625,0.0,1141.1024169921875,0.8654549717903137,1.0,0.0,3.0,1.0,0.0
17697360,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7502824068069458,0.1930034756660461,0.1757442653179168,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8470703959465027,0.2805339097976684,0.2678093016147613,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.5246717929840088,0.3240107893943786,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7947472333908081,0.2296518236398697,0.2197360694408416,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.4627009034156799,0.050000000745058,0.2345911264419555,284.8643493652344,284.95001220703125,301.517333984375,297.7816467285156,299.0513000488281,297.13592529296875,284.8774108886719,1.0,0.3134829103946686,0.9103016257286072,0.9103016257286072,1.0,1.0,-1.4664859771728516,0.638094425201416,0.8283915519714355,0.3074374198913574,0.7848342061042786,0.7848342061042786,0.0,66.41058349609375,74.0,36751.48828125,0.0,344.6835327148437,1.0,281.1593933105469,283.82086181640625,300.8155517578125,303.32177734375,293.1499938964844,293.1499938964844,281.45001220703125,42236.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384090781211853,1.0,0.0,0.0,3.286762952804565,3.286784648895264,7.208253691715072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.2724609375,0.0,1207.371337890625,1895.4371337890625,0.0,1162.7607421875,0.8300943970680237,1.0,0.0,3.0,1.0,0.0
17697420,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7444733381271362,0.1921603083610534,0.1748511493206024,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8402575850486755,0.2789597809314728,0.2661846280097961,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.5193526744842529,0.3303416073322296,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7878199815750122,0.2283287793397903,0.218386098742485,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.4579711258411407,0.050000000745058,0.2349710911512375,285.03778076171875,284.95001220703125,301.4834899902344,297.7576599121094,299.0368957519531,297.13482666015625,285.0314025878906,1.0,0.3161763250827789,0.9115127921104432,0.9115127921104432,1.0,1.0,-1.4698972702026367,0.6399254202842712,0.8299718499183655,0.3078150749206543,0.9258828163146972,0.9258828163146972,0.0,68.48352813720703,62.0,36599.18359375,0.0,351.5074768066406,1.0,281.4400939941406,283.9555969238281,300.7307434082031,303.154296875,293.1499938964844,293.1499938964844,281.1499938964844,31144.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280859708786011,1.0,0.0,0.0,3.483572006225586,3.483593463897705,8.097348995761422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.82177734375,0.0,1321.09521484375,1895.4371337890625,0.0,1096.0791015625,0.8643494844436646,1.0,0.0,3.0,1.0,0.0
17697480,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7444733381271362,0.1921603083610534,0.1748511493206024,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8402575850486755,0.2789597809314728,0.2661846280097961,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.5193526744842529,0.3303416073322296,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7878199815750122,0.2283287793397903,0.218386098742485,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.4579711258411407,0.050000000745058,0.2349710911512375,285.03778076171875,284.95001220703125,301.4834899902344,297.7576599121094,299.0368957519531,297.13482666015625,285.0314025878906,1.0,0.3161763250827789,0.9115127921104432,0.9115127921104432,1.0,1.0,-1.4698972702026367,0.6399254202842712,0.8299718499183655,0.3078150749206543,0.9258828163146972,0.9258828163146972,0.0,68.48352813720703,62.0,36599.18359375,0.0,351.5074768066406,1.0,281.4400939941406,283.9555969238281,300.7307434082031,303.154296875,293.1499938964844,293.1499938964844,281.1499938964844,31144.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280859708786011,1.0,0.0,0.0,3.483572006225586,3.483593463897705,8.097348995761422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.82177734375,0.0,1321.09521484375,1895.4371337890625,0.0,1096.0791015625,0.8643494844436646,1.0,0.0,3.0,1.0,0.0
17697540,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7450650334358215,0.1906688809394836,0.1737042367458343,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8408191204071045,0.2767902314662933,0.264333426952362,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.5134806036949158,0.327349990606308,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7883455753326416,0.2265160530805587,0.2168297469615936,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.4601809382438659,0.050000000745058,0.2347907871007919,284.8524780273437,284.95001220703125,301.45001220703125,297.7292175292969,299.0196533203125,297.1322326660156,284.86474609375,1.0,0.3134194314479828,0.912723958492279,0.912723958492279,1.0,1.0,-1.4606328010559082,0.6354777812957764,0.8251550197601318,0.3060523867607116,0.7768613696098328,0.7768613696098328,0.0,67.3716812133789,50.0,36508.97265625,0.0,344.27362060546875,1.0,281.15887451171875,283.8118591308594,300.7640075683594,303.2660522460937,293.1499938964844,293.1499938964844,281.45001220703125,42915.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403846740722656,1.0,0.0,0.0,3.274550676345825,3.2745726108551025,7.154787908802973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.45751953125,0.0,1200.62255859375,1895.4371337890625,0.0,1175.8228759765625,0.8276975750923157,1.0,0.0,3.0,1.0,0.0
17697600,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7450650334358215,0.1906688809394836,0.1737042367458343,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8408191204071045,0.2767902314662933,0.264333426952362,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.5134806036949158,0.327349990606308,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7883455753326416,0.2265160530805587,0.2168297469615936,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.4601809382438659,0.050000000745058,0.2347907871007919,284.8524780273437,284.95001220703125,301.45001220703125,297.7292175292969,299.0196533203125,297.1322326660156,284.86474609375,1.0,0.3134194314479828,0.912723958492279,0.912723958492279,1.0,1.0,-1.4606328010559082,0.6354777812957764,0.8251550197601318,0.3060523867607116,0.7768613696098328,0.7768613696098328,0.0,67.3716812133789,50.0,36508.97265625,0.0,344.27362060546875,1.0,281.15887451171875,283.8118591308594,300.7640075683594,303.2660522460937,293.1499938964844,293.1499938964844,281.45001220703125,42915.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403846740722656,1.0,0.0,0.0,3.274550676345825,3.2745726108551025,7.154787908802973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.45751953125,0.0,1200.62255859375,1895.4371337890625,0.0,1175.8228759765625,0.8276975750923157,1.0,0.0,3.0,1.0,0.0
17697660,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7517473101615906,0.1897828876972198,0.1725610047578811,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8481935262680054,0.2751702070236206,0.2624497711658478,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.51109379529953,0.316215842962265,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7957326173782349,0.2251556068658828,0.2152252346277237,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.4683720171451568,0.050000000745058,0.2341340184211731,285.0086975097656,284.95001220703125,301.4175720214844,297.6993103027344,299.0015869140625,297.130615234375,284.9997863769531,1.0,0.3067100346088409,0.9139803647994996,0.9139803647994996,1.0,1.0,-1.4409219026565552,0.6258901357650757,0.8150318264961243,0.3024505376815796,0.8943879008293152,0.8943879008293152,0.0,63.5563850402832,53.0,35823.9921875,0.0,325.59136962890625,1.0,281.4397277832031,283.93768310546875,300.66094970703125,303.0517883300781,293.1499938964844,293.1499938964844,281.75,32174.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277924180030823,1.0,0.0,0.0,3.4348130226135254,3.4348344802856445,7.872261562624772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.83056640625,0.0,1279.74560546875,1895.4371337890625,0.0,1094.221923828125,0.8540239930152893,1.0,0.0,3.0,1.0,0.0
17697720,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7517473101615906,0.1897828876972198,0.1725610047578811,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8481935262680054,0.2751702070236206,0.2624497711658478,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.51109379529953,0.316215842962265,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7957326173782349,0.2251556068658828,0.2152252346277237,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.4683720171451568,0.050000000745058,0.2341340184211731,285.0086975097656,284.95001220703125,301.4175720214844,297.6993103027344,299.0015869140625,297.130615234375,284.9997863769531,1.0,0.3067100346088409,0.9139803647994996,0.9139803647994996,1.0,1.0,-1.4409219026565552,0.6258901357650757,0.8150318264961243,0.3024505376815796,0.8943879008293152,0.8943879008293152,0.0,63.5563850402832,53.0,35823.9921875,0.0,325.59136962890625,1.0,281.4397277832031,283.93768310546875,300.66094970703125,303.0517883300781,293.1499938964844,293.1499938964844,281.75,32174.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277924180030823,1.0,0.0,0.0,3.4348130226135254,3.4348344802856445,7.872261562624772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.83056640625,0.0,1279.74560546875,1895.4371337890625,0.0,1094.221923828125,0.8540239930152893,1.0,0.0,3.0,1.0,0.0
17697780,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7564185857772827,0.1891633719205856,0.1718795448541641,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8530750274658203,0.2738523781299591,0.2610646486282348,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9990000128746032,0.5107312798500061,0.3090007603168487,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8005623817443848,0.2240635156631469,0.2140570878982544,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.4731482863426208,0.050000000745058,0.2337206751108169,285.1048889160156,284.95001220703125,301.38690185546875,297.6710205078125,298.9871826171875,297.1321105957031,285.0986022949219,1.0,0.3028197884559631,0.9152368307113647,0.9152368307113647,1.0,1.0,-1.4278745651245115,0.6196398735046387,0.808234691619873,0.2998667657375335,1.0,1.0,0.0,61.14043426513672,56.0,35071.6875,0.0,313.7391357421875,1.0,281.74090576171875,284.0378723144531,300.63507080078125,302.9621887207031,293.1499938964844,293.1499938964844,281.45001220703125,30093.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172173619270325,1.0,0.0,0.0,3.655587673187256,3.6556107997894287,8.916773026612645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.728515625,0.0,1495.1365966796875,1895.4371337890625,0.0,1028.8221435546875,0.9017478823661804,1.0,0.0,3.0,1.0,0.0
