time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17697840,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7564185857772827,0.1891633719205856,0.1718795448541641,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8530750274658203,0.2738523781299591,0.2610646486282348,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9990000128746032,0.5107312798500061,0.3090007603168487,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8005623817443848,0.2240635156631469,0.2140570878982544,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.4731482863426208,0.050000000745058,0.2337206751108169,285.1048889160156,284.95001220703125,301.38690185546875,297.6710205078125,298.9871826171875,297.1321105957031,285.0986022949219,1.0,0.3028197884559631,0.9152368307113647,0.9152368307113647,1.0,1.0,-1.4278745651245115,0.6196398735046387,0.808234691619873,0.2998667657375335,1.0,1.0,0.0,61.14043426513672,56.0,35071.6875,0.0,313.7391357421875,1.0,281.74090576171875,284.0378723144531,300.63507080078125,302.9621887207031,293.1499938964844,293.1499938964844,281.45001220703125,30093.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172173619270325,1.0,0.0,0.0,3.655587673187256,3.6556107997894287,8.916773026612645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.728515625,0.0,1495.1365966796875,1895.4371337890625,0.0,1028.8221435546875,0.9017478823661804,1.0,0.0,3.0,1.0,0.0
17697900,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7574517726898193,0.1886158436536789,0.1715237200260162,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8540762066841125,0.2729814052581787,0.2603755891323089,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9990000128746032,0.5100083947181702,0.3070741891860962,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8015447854995728,0.223347470164299,0.2134851217269897,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.4743645489215851,0.050000000745058,0.2336119562387466,284.9386901855469,284.95001220703125,301.3721923828125,297.6574401855469,298.9808349609375,297.1331787109375,284.9047546386719,1.0,0.3016291260719299,0.9158650636672974,0.9158650636672974,1.0,1.0,-1.4234898090362549,0.6175757050514221,0.8059141635894775,0.2989283204078674,0.9413712620735168,0.9413712620735168,0.0,60.48779296875,56.0,35773.22265625,0.0,310.1842956542969,1.0,281.4963073730469,283.8192443847656,300.708251953125,303.1864929199219,293.1499938964844,293.1499938964844,281.45001220703125,32343.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269168257713318,1.0,0.0,0.0,3.717691659927368,3.7177157402038574,9.222316634804884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.67333984375,0.0,1581.927978515625,1895.4371337890625,0.0,1088.696533203125,0.9166405200958252,1.0,0.0,3.0,1.0,0.0
17697960,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.757145345211029,0.1877370476722717,0.1708441525697708,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8537495732307434,0.2717809975147247,0.2593600153923034,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.5084978938102722,0.3062366247177124,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8012133836746216,0.2223568558692932,0.2126460075378418,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.4748869240283966,0.050000000745058,0.2335649728775024,284.845947265625,284.95001220703125,301.35791015625,297.6442565917969,298.9742126464844,297.1332702636719,284.846435546875,1.0,0.3008414804935455,0.9167192578315736,0.9167192578315736,1.0,1.0,-1.4193854331970217,0.6156634092330933,0.8037220239639282,0.29803666472435,0.8548362851142883,0.8548362851142883,0.0,60.16889190673828,59.0,35416.28125,0.0,307.5793151855469,1.0,281.45709228515625,283.7857360839844,300.6880798339844,303.1206359863281,293.1499938964844,293.1499938964844,281.75,38553.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314864754676819,1.0,0.0,0.0,3.629160404205322,3.629184722900391,8.788315426500048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.5810546875,0.0,1529.107177734375,1895.4371337890625,0.0,1117.7490234375,0.900951087474823,1.0,0.0,3.0,1.0,0.0
17698020,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7554230690002441,0.1868009567260742,0.1697534471750259,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8516672253608704,0.2701414227485657,0.2575637996196747,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.5060411095619202,0.3064156174659729,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7991223335266113,0.2209936678409576,0.2111546397209167,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.4747757911682129,0.050000000745058,0.233575239777565,285.0362854003906,284.95001220703125,301.3305358886719,297.6190185546875,298.96246337890625,297.13397216796875,285.0321044921875,1.0,0.3003116250038147,0.9184276461601256,0.9184276461601256,1.0,1.0,-1.414353847503662,0.6134289503097534,0.8009249567985535,0.2967313826084137,0.990720808506012,0.990720808506012,0.0,60.1333236694336,62.0,34792.82421875,0.0,305.2589416503906,1.0,281.7427673339844,283.972412109375,300.58416748046875,302.90594482421875,293.1499938964844,293.1499938964844,281.45001220703125,32123.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194748878479004,1.0,0.0,0.0,3.7345731258392334,3.7345974445343018,9.30626129047596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.4052734375,0.0,1599.631591796875,1895.4371337890625,0.0,1042.5364990234375,0.9217113256454468,1.0,0.0,3.0,1.0,0.0
17698080,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7554230690002441,0.1868009567260742,0.1697534471750259,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8516672253608704,0.2701414227485657,0.2575637996196747,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.5060411095619202,0.3064156174659729,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7991223335266113,0.2209936678409576,0.2111546397209167,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.4747757911682129,0.050000000745058,0.233575239777565,285.0362854003906,284.95001220703125,301.3305358886719,297.6190185546875,298.96246337890625,297.13397216796875,285.0321044921875,1.0,0.3003116250038147,0.9184276461601256,0.9184276461601256,1.0,1.0,-1.414353847503662,0.6134289503097534,0.8009249567985535,0.2967313826084137,0.990720808506012,0.990720808506012,0.0,60.1333236694336,62.0,34792.82421875,0.0,305.2589416503906,1.0,281.7427673339844,283.972412109375,300.58416748046875,302.90594482421875,293.1499938964844,293.1499938964844,281.45001220703125,32123.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194748878479004,1.0,0.0,0.0,3.7345731258392334,3.7345974445343018,9.30626129047596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.4052734375,0.0,1599.631591796875,1895.4371337890625,0.0,1042.5364990234375,0.9217113256454468,1.0,0.0,3.0,1.0,0.0
17698140,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.7530860304832458,0.1857540756464004,0.1690530478954315,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8488559126853943,0.2685750126838684,0.2563222050666809,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9990000128746032,0.5028870105743408,0.3080828487873077,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7963025569915771,0.2196964025497436,0.2101275771856308,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.4737308919429779,0.050000000745058,0.2336693108081817,284.8233947753906,284.95001220703125,301.30975341796875,297.599853515625,298.95379638671875,297.13409423828125,284.8213806152344,1.0,0.3007358312606811,0.9197943806648254,0.9197943806648254,1.0,1.0,-1.4129037857055664,0.612920343875885,0.7999835014343262,0.2960975766181946,0.8366962671279907,0.8366962671279907,0.0,60.6008415222168,62.0,35198.84375,0.0,305.74127197265625,1.0,281.4643249511719,283.7619934082031,300.6435241699219,303.0716857910156,293.1499938964844,293.1499938964844,281.45001220703125,40247.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306973099708557,1.0,0.0,0.0,3.65411114692688,3.6541359424591056,8.909570965442981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.51806640625,0.0,1569.566162109375,1895.4371337890625,0.0,1112.694091796875,0.9068793654441832,1.0,0.0,3.0,1.0,0.0
17698200,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7521517872810364,0.1854342669248581,0.1687767058610916,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8478168249130249,0.268124908208847,0.2559109330177307,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.9990000128746032,0.501896858215332,0.3087649643421173,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7952562570571899,0.2193223387002945,0.2097876816987991,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.4732988178730011,0.050000000745058,0.2337079346179962,284.82818603515625,284.95001220703125,301.3047180175781,297.59521484375,298.9515075683594,297.1337890625,284.8362731933594,1.0,0.3009316921234131,0.920136034488678,0.920136034488678,1.0,1.0,-1.4125354290008545,0.6127912998199463,0.7997440695762634,0.2959346175193786,0.82328861951828,0.82328861951828,0.0,60.79816818237305,65.0,35056.609375,0.0,306.05242919921875,1.0,281.4566955566406,283.7877502441406,300.62701416015625,303.03399658203125,293.1499938964844,293.1499938964844,281.75,42042.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310244798660278,1.0,0.0,0.0,3.580629348754883,3.580653667449951,8.554842452213052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.56201171875,0.0,1501.703369140625,1895.4371337890625,0.0,1114.7877197265625,0.8932079076766968,1.0,0.0,3.0,1.0,0.0
17698260,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7478237748146057,0.1846718788146972,0.1678859144449234,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.842729926109314,0.2666816711425781,0.2543390095233917,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9990000128746032,0.4978075921535492,0.3127196431159973,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7900949716567993,0.2181140929460525,0.2084818631410598,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.4707351326942444,0.050000000745058,0.2339334636926651,285.0426940917969,284.95001220703125,301.2803649902344,297.5727233886719,298.9414367675781,297.1333312988281,285.0386962890625,1.0,0.3024093508720398,0.92160302400589,0.92160302400589,1.0,1.0,-1.4130271673202517,0.6132974624633789,0.7997297644615173,0.2954728603363037,0.9766916036605836,0.9766916036605836,0.0,61.99140548706055,68.0,34630.2890625,0.0,309.14031982421875,1.0,281.74237060546875,283.98358154296875,300.5340270996094,302.83966064453125,293.1499938964844,293.1499938964844,281.45001220703125,32187.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180289387702942,1.0,0.0,0.0,3.697587490081787,3.697611093521118,9.122842357101036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.73681640625,0.0,1557.8631591796875,1895.4371337890625,0.0,1033.7366943359375,0.9134523272514344,1.0,0.0,3.0,1.0,0.0
17698320,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7478237748146057,0.1846718788146972,0.1678859144449234,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.842729926109314,0.2666816711425781,0.2543390095233917,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9990000128746032,0.4978075921535492,0.3127196431159973,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7900949716567993,0.2181140929460525,0.2084818631410598,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.4707351326942444,0.050000000745058,0.2339334636926651,285.0426940917969,284.95001220703125,301.2803649902344,297.5727233886719,298.9414367675781,297.1333312988281,285.0386962890625,1.0,0.3024093508720398,0.92160302400589,0.92160302400589,1.0,1.0,-1.4130271673202517,0.6132974624633789,0.7997297644615173,0.2954728603363037,0.9766916036605836,0.9766916036605836,0.0,61.99140548706055,68.0,34630.2890625,0.0,309.14031982421875,1.0,281.74237060546875,283.98358154296875,300.5340270996094,302.83966064453125,293.1499938964844,293.1499938964844,281.45001220703125,32187.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180289387702942,1.0,0.0,0.0,3.697587490081787,3.697611093521118,9.122842357101036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.73681640625,0.0,1557.8631591796875,1895.4371337890625,0.0,1033.7366943359375,0.9134523272514344,1.0,0.0,3.0,1.0,0.0
17698380,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7427094578742981,0.1833836436271667,0.1670276522636413,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8367878198623657,0.26478311419487,0.2528457045555115,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9990000128746032,0.4920098185539245,0.3179482519626617,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.784022331237793,0.2165348529815673,0.2072478532791137,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.4671643674373626,0.050000000745058,0.234235942363739,284.8424987792969,284.95001220703125,301.25738525390625,297.55157470703125,298.9316711425781,297.1318359375,284.8509826660156,1.0,0.3045691251754761,0.9230700731277466,0.9230700731277466,1.0,1.0,-1.4153627157211304,0.6147128939628601,0.800649881362915,0.2953208684921264,0.821293830871582,0.821293830871582,0.0,63.62282943725586,56.0,34988.3203125,0.0,314.1116943359375,1.0,281.4569702148437,283.80548095703125,300.5863647460937,302.9850158691406,293.1499938964844,293.1499938964844,281.75,41793.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302781105041504,1.0,0.0,0.0,3.5473248958587646,3.547348976135254,8.396440875912958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.0166015625,0.0,1464.0400390625,1895.4371337890625,0.0,1110.01513671875,0.8858664035797119,1.0,0.0,3.0,1.0,0.0
17698440,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7427094578742981,0.1833836436271667,0.1670276522636413,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8367878198623657,0.26478311419487,0.2528457045555115,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9990000128746032,0.4920098185539245,0.3179482519626617,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.784022331237793,0.2165348529815673,0.2072478532791137,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.4671643674373626,0.050000000745058,0.234235942363739,284.8424987792969,284.95001220703125,301.25738525390625,297.55157470703125,298.9316711425781,297.1318359375,284.8509826660156,1.0,0.3045691251754761,0.9230700731277466,0.9230700731277466,1.0,1.0,-1.4153627157211304,0.6147128939628601,0.800649881362915,0.2953208684921264,0.821293830871582,0.821293830871582,0.0,63.62282943725586,56.0,34988.3203125,0.0,314.1116943359375,1.0,281.4569702148437,283.80548095703125,300.5863647460937,302.9850158691406,293.1499938964844,293.1499938964844,281.75,41793.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302781105041504,1.0,0.0,0.0,3.5473248958587646,3.547348976135254,8.396440875912958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.0166015625,0.0,1464.0400390625,1895.4371337890625,0.0,1110.01513671875,0.8858664035797119,1.0,0.0,3.0,1.0,0.0
17698500,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7423364520072937,0.1828799396753311,0.1664146035909652,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8363585472106934,0.2639561891555786,0.2519079446792602,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.4893055558204651,0.317288726568222,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7835608124732971,0.2158402651548385,0.2064621448516845,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.4676278233528137,0.050000000745058,0.2341975718736648,285.00469970703125,284.95001220703125,301.2464294433594,297.5414428710937,298.92596435546875,297.13055419921875,285.0293884277344,1.0,0.3035105466842651,0.9238035678863524,0.9238035678863524,1.0,1.0,-1.4117261171340942,0.6130384802818298,0.7986875772476196,0.2944640815258026,0.9165551662445068,0.9165551662445068,0.0,63.35665130615234,56.0,34367.3671875,0.0,311.8397216796875,1.0,281.6988525390625,283.9970703125,300.49688720703125,302.75390625,293.1499938964844,293.1499938964844,281.75,35687.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216129660606384,1.0,0.0,0.0,3.5540261268615723,3.554049253463745,8.428194746556983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.76953125,0.0,1426.7117919921875,1895.4371337890625,0.0,1055.6500244140625,0.8868340253829956,1.0,0.0,3.0,1.0,0.0
17698560,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7443382143974304,0.1826221644878387,0.1660692244768142,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8384506106376648,0.263372004032135,0.251236081123352,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.4875701367855072,0.3139307796955108,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7856715321540833,0.2153489142656326,0.2058894485235214,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.4699281752109527,0.050000000745058,0.2340033054351806,285.0392150878906,284.95001220703125,301.2357482910156,297.5316162109375,298.9203491210937,297.1300354003906,285.03350830078125,1.0,0.3013822436332702,0.9244784116744996,0.9244784116744996,1.0,1.0,-1.405555248260498,0.6101220846176147,0.7954332232475281,0.2931447327136993,0.9682195782661438,0.9682195782661438,0.0,62.22003936767578,44.0,34392.07421875,0.0,306.3700866699219,1.0,281.741943359375,283.9820556640625,300.4951171875,302.7917175292969,293.1499938964844,293.1499938964844,281.45001220703125,32148.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179278492927551,1.0,0.0,0.0,3.675480604171753,3.675504207611084,9.014082706926274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.13720703125,0.0,1532.6868896484375,1895.4371337890625,0.0,1033.12353515625,0.9084282517433168,1.0,0.0,3.0,1.0,0.0
17698620,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7520127892494202,0.1813045293092727,0.1649855673313141,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8469594717025757,0.2614481151103973,0.2495163381099701,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.4846574366092682,0.3020025789737701,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7942454814910889,0.2137530297040939,0.2044341713190078,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.4774763882160187,0.050000000745058,0.2333298921585083,284.8222351074219,284.95001220703125,301.21539306640625,297.5128173828125,298.9078063964844,297.1283874511719,284.8310852050781,1.0,0.2943264245986938,0.9258281588554382,0.9258281588554382,1.0,1.0,-1.3853212594985962,0.600403368473053,0.7849178910255432,0.2891705334186554,0.7926971912384033,0.7926971912384033,0.0,58.312835693359375,47.0,34158.26171875,0.0,288.30572509765625,1.0,281.4573059082031,283.8040466308594,300.53814697265625,302.8993835449219,293.1499938964844,293.1499938964844,281.75,43826.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284133195877075,1.0,0.0,0.0,3.4629952907562256,3.4630188941955566,8.001973128557438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.880859375,0.0,1390.454345703125,1895.4371337890625,0.0,1098.1522216796875,0.8686732649803162,1.0,0.0,3.0,1.0,0.0
17698680,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7520127892494202,0.1813045293092727,0.1649855673313141,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8469594717025757,0.2614481151103973,0.2495163381099701,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.4846574366092682,0.3020025789737701,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7942454814910889,0.2137530297040939,0.2044341713190078,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.4774763882160187,0.050000000745058,0.2333298921585083,284.8222351074219,284.95001220703125,301.21539306640625,297.5128173828125,298.9078063964844,297.1283874511719,284.8310852050781,1.0,0.2943264245986938,0.9258281588554382,0.9258281588554382,1.0,1.0,-1.3853212594985962,0.600403368473053,0.7849178910255432,0.2891705334186554,0.7926971912384033,0.7926971912384033,0.0,58.312835693359375,47.0,34158.26171875,0.0,288.30572509765625,1.0,281.4573059082031,283.8040466308594,300.53814697265625,302.8993835449219,293.1499938964844,293.1499938964844,281.75,43826.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284133195877075,1.0,0.0,0.0,3.4629952907562256,3.4630188941955566,8.001973128557438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.880859375,0.0,1390.454345703125,1895.4371337890625,0.0,1098.1522216796875,0.8686732649803162,1.0,0.0,3.0,1.0,0.0
17698740,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7568831443786621,0.1805949360132217,0.1640162616968155,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8522226214408875,0.2600797712802887,0.2478869259357452,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4842409193515777,0.2943097651004791,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7994632124900818,0.2126172482967376,0.2030647099018097,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.4820194542407989,0.050000000745058,0.2329096049070358,285.0212707519531,284.95001220703125,301.1961975097656,297.4951171875,298.8978881835937,297.1287536621094,285.0150146484375,1.0,0.2900861203670501,0.9271778464317322,0.9271778464317322,1.0,1.0,-1.370811104774475,0.5935497879981995,0.7772612571716309,0.2860588431358337,0.9283454418182372,0.9283454418182372,0.0,55.83949661254883,50.0,33465.48046875,0.0,276.4054260253906,1.0,281.7412109375,283.9849853515625,300.4418640136719,302.68145751953125,293.1499938964844,293.1499938964844,281.45001220703125,32545.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123700737953186,1.0,0.0,0.0,3.570485115051269,3.570507764816284,8.506438575750508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.06298828125,0.0,1421.20361328125,1895.4371337890625,0.0,999.8366088867188,0.8850493431091309,1.0,0.0,3.0,1.0,0.0
17698800,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7568831443786621,0.1805949360132217,0.1640162616968155,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8522226214408875,0.2600797712802887,0.2478869259357452,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4842409193515777,0.2943097651004791,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7994632124900818,0.2126172482967376,0.2030647099018097,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.4820194542407989,0.050000000745058,0.2329096049070358,285.0212707519531,284.95001220703125,301.1961975097656,297.4951171875,298.8978881835937,297.1287536621094,285.0150146484375,1.0,0.2900861203670501,0.9271778464317322,0.9271778464317322,1.0,1.0,-1.370811104774475,0.5935497879981995,0.7772612571716309,0.2860588431358337,0.9283454418182372,0.9283454418182372,0.0,55.83949661254883,50.0,33465.48046875,0.0,276.4054260253906,1.0,281.7412109375,283.9849853515625,300.4418640136719,302.68145751953125,293.1499938964844,293.1499938964844,281.45001220703125,32545.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123700737953186,1.0,0.0,0.0,3.570485115051269,3.570507764816284,8.506438575750508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.06298828125,0.0,1421.20361328125,1895.4371337890625,0.0,999.8366088867188,0.8850493431091309,1.0,0.0,3.0,1.0,0.0
17698860,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7584431767463684,0.1794052720069885,0.1631212085485458,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8537790775299072,0.2582932412624359,0.2463688403367996,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.4825466275215149,0.2908665537834167,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8009874224662781,0.2111474871635437,0.2018070966005325,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.484015017747879,0.050000000745058,0.2327250689268112,284.839111328125,284.95001220703125,301.1781005859375,297.4784240722656,298.889892578125,297.1297607421875,284.8534240722656,1.0,0.2878402173519134,0.9290475845336914,0.9290475845336914,1.0,1.0,-1.362048625946045,0.58954918384552,0.7724994421005249,0.2839431762695312,0.7721825838088989,0.7721825838088989,0.0,54.70919418334961,53.0,33345.75,0.0,270.1673583984375,1.0,281.45831298828125,283.8533630371094,300.4962158203125,302.7974853515625,293.1499938964844,293.1499938964844,281.75,44502.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212573051452637,1.0,0.0,0.0,3.308871030807495,3.3088934421539307,7.305550866476551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.16162109375,0.0,1243.40625,1895.4371337890625,0.0,1053.460205078125,0.8364832997322083,1.0,0.0,3.0,1.0,0.0
17698920,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7584431767463684,0.1794052720069885,0.1631212085485458,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8537790775299072,0.2582932412624359,0.2463688403367996,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.4825466275215149,0.2908665537834167,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8009874224662781,0.2111474871635437,0.2018070966005325,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.484015017747879,0.050000000745058,0.2327250689268112,284.839111328125,284.95001220703125,301.1781005859375,297.4784240722656,298.889892578125,297.1297607421875,284.8534240722656,1.0,0.2878402173519134,0.9290475845336914,0.9290475845336914,1.0,1.0,-1.362048625946045,0.58954918384552,0.7724994421005249,0.2839431762695312,0.7721825838088989,0.7721825838088989,0.0,54.70919418334961,53.0,33345.75,0.0,270.1673583984375,1.0,281.45831298828125,283.8533630371094,300.4962158203125,302.7974853515625,293.1499938964844,293.1499938964844,281.75,44502.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212573051452637,1.0,0.0,0.0,3.308871030807495,3.3088934421539307,7.305550866476551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.16162109375,0.0,1243.40625,1895.4371337890625,0.0,1053.460205078125,0.8364832997322083,1.0,0.0,3.0,1.0,0.0
17698980,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7577126622200012,0.1788217425346374,0.1623675525188446,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8526940941810608,0.2570835649967193,0.2449916303157806,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.4809204638004303,0.2903761267662048,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7998971939086914,0.2101490795612335,0.2006679475307464,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.4842984974384308,0.050000000745058,0.2326991260051727,285.0355224609375,284.95001220703125,301.1610717773437,297.46270751953125,298.8835754394531,297.13153076171875,285.029052734375,1.0,0.2871406674385071,0.930917263031006,0.930917263031006,1.0,1.0,-1.357500433921814,0.5876337289810181,0.7698667645454407,0.2825074791908264,0.9192294478416444,0.9192294478416444,0.0,54.485107421875,56.0,33019.7421875,0.0,267.794921875,1.0,281.7400207519531,284.0121154785156,300.4159240722656,302.6209716796875,293.1499938964844,293.1499938964844,281.45001220703125,31572.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066522002220154,1.0,0.0,0.0,3.479726791381836,3.479748487472534,8.079483677647659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.3876953125,0.0,1320.2724609375,1895.4371337890625,0.0,966.4702758789062,0.863933801651001,1.0,0.0,3.0,1.0,0.0
17699040,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7577126622200012,0.1788217425346374,0.1623675525188446,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8526940941810608,0.2570835649967193,0.2449916303157806,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.4809204638004303,0.2903761267662048,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7998971939086914,0.2101490795612335,0.2006679475307464,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.4842984974384308,0.050000000745058,0.2326991260051727,285.0355224609375,284.95001220703125,301.1610717773437,297.46270751953125,298.8835754394531,297.13153076171875,285.029052734375,1.0,0.2871406674385071,0.930917263031006,0.930917263031006,1.0,1.0,-1.357500433921814,0.5876337289810181,0.7698667645454407,0.2825074791908264,0.9192294478416444,0.9192294478416444,0.0,54.485107421875,56.0,33019.7421875,0.0,267.794921875,1.0,281.7400207519531,284.0121154785156,300.4159240722656,302.6209716796875,293.1499938964844,293.1499938964844,281.45001220703125,31572.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066522002220154,1.0,0.0,0.0,3.479726791381836,3.479748487472534,8.079483677647659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.3876953125,0.0,1320.2724609375,1895.4371337890625,0.0,966.4702758789062,0.863933801651001,1.0,0.0,3.0,1.0,0.0
17699100,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7568058967590332,0.1783713549375534,0.1621119081974029,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8514987230300903,0.2563502788543701,0.2444424629211425,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.479502260684967,0.2909836173057556,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7987092733383179,0.2095483243465423,0.2002182453870773,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.4839475452899933,0.050000000745058,0.2327315807342529,284.886962890625,284.95001220703125,301.15289306640625,297.4552001953125,298.8808288574219,297.13238525390625,284.8576354980469,1.0,0.2872760891914367,0.9318521022796632,0.9318521022796632,1.0,1.0,-1.356762409210205,0.587429940700531,0.7693324685096741,0.282052218914032,0.8288988471031189,0.8288988471031189,0.0,54.637542724609375,56.0,33597.28125,0.0,267.8470458984375,1.0,281.5010986328125,283.8238830566406,300.4925842285156,302.8345947265625,293.1499938964844,293.1499938964844,281.45001220703125,35922.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148053407669067,1.0,0.0,0.0,3.4817144870758057,3.481736898422241,8.088716185739031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.037109375,0.0,1353.3270263671875,1895.4371337890625,0.0,1014.3193359375,0.8649109601974487,1.0,0.0,3.0,1.0,0.0
17699160,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7548529505729675,0.1776743531227111,0.1615763008594513,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8493044972419739,0.2553783655166626,0.2436193525791168,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9990000128746032,0.4774129986763,0.2923339307308197,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.79651939868927,0.208748310804367,0.1995443105697631,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.4831664562225342,0.050000000745058,0.2328038811683654,284.85308837890625,284.95001220703125,301.1449890136719,297.4478759765625,298.8776550292969,297.13232421875,284.866455078125,1.0,0.2876623868942261,0.932673156261444,0.932673156261444,1.0,1.0,-1.3560298681259155,0.5872240662574768,0.7688058018684387,0.2815948724746704,0.7727797627449036,0.7727797627449036,0.0,55.002891540527344,59.0,33110.296875,0.0,268.392578125,1.0,281.4594421386719,283.8731384277344,300.4765319824219,302.7597961425781,293.1499938964844,293.1499938964844,281.75,43227.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178203821182251,1.0,0.0,0.0,3.261821746826172,3.26184344291687,7.099271215338376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.5634765625,0.0,1190.98681640625,1895.4371337890625,0.0,1032.47216796875,0.8251962065696716,1.0,0.0,3.0,1.0,0.0
17699220,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7507312297821045,0.1770809292793274,0.160870686173439,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8444556593894958,0.2541941702365875,0.2423272430896759,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.4738298952579498,0.2960366308689117,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7916346788406372,0.2077687531709671,0.1984826624393463,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4810129106044769,0.050000000745058,0.2330037802457809,285.0434265136719,284.95001220703125,301.1297912597656,297.43389892578125,298.8724060058594,297.13287353515625,285.03692626953125,1.0,0.2891071736812591,0.9343153238296508,0.9343153238296508,1.0,1.0,-1.3570399284362793,0.5880281925201416,0.7690117359161377,0.2810961306095123,0.9219143390655518,0.9219143390655518,0.0,56.063621520996094,62.0,32934.5546875,0.0,271.2535705566406,1.0,281.7396850585937,284.0229797363281,300.396484375,302.59442138671875,293.1499938964844,293.1499938964844,281.45001220703125,30979.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605219841003418,1.0,0.0,0.0,3.454193353652954,3.454214811325073,7.961348273965996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.02294921875,0.0,1290.4892578125,1895.4371337890625,0.0,958.2535400390624,0.8577591180801392,1.0,0.0,3.0,1.0,0.0
17699280,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7507312297821045,0.1770809292793274,0.160870686173439,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8444556593894958,0.2541941702365875,0.2423272430896759,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.4738298952579498,0.2960366308689117,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7916346788406372,0.2077687531709671,0.1984826624393463,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4810129106044769,0.050000000745058,0.2330037802457809,285.0434265136719,284.95001220703125,301.1297912597656,297.43389892578125,298.8724060058594,297.13287353515625,285.03692626953125,1.0,0.2891071736812591,0.9343153238296508,0.9343153238296508,1.0,1.0,-1.3570399284362793,0.5880281925201416,0.7690117359161377,0.2810961306095123,0.9219143390655518,0.9219143390655518,0.0,56.063621520996094,62.0,32934.5546875,0.0,271.2535705566406,1.0,281.7396850585937,284.0229797363281,300.396484375,302.59442138671875,293.1499938964844,293.1499938964844,281.45001220703125,30979.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605219841003418,1.0,0.0,0.0,3.454193353652954,3.454214811325073,7.961348273965996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.02294921875,0.0,1290.4892578125,1895.4371337890625,0.0,958.2535400390624,0.8577591180801392,1.0,0.0,3.0,1.0,0.0
17699340,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7462459802627563,0.176079973578453,0.1602465808391571,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8392676711082458,0.2527300417423248,0.2412187308073043,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.4691491425037384,0.3004811108112335,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7863662838935852,0.2065625041723251,0.1975778341293335,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.4783893227577209,0.050000000745058,0.2332469671964645,284.843994140625,284.95001220703125,301.1171264648437,297.4222106933594,298.86767578125,297.1322326660156,284.8514099121094,1.0,0.2909919023513794,0.9357603788375854,0.9357603788375854,1.0,1.0,-1.3595010042190552,0.5894959568977356,0.7700049877166748,0.2809581756591797,0.7769886255264282,0.7769886255264282,0.0,57.37955093383789,62.0,33212.73828125,0.0,275.3058776855469,1.0,281.4635925292969,283.8505554199219,300.46649169921875,302.7630615234375,293.1499938964844,293.1499938964844,281.45001220703125,42056.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176723837852478,1.0,0.0,0.0,3.309066772460937,3.309088706970215,7.306416023311613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.96435546875,0.0,1226.9989013671875,1895.4371337890625,0.0,1031.575439453125,0.8329684734344482,1.0,0.0,3.0,1.0,0.0
17699400,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7454769611358643,0.1759210526943206,0.1601062417030334,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8384146094322205,0.2525071203708648,0.2410124987363815,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.4684179425239563,0.3011971712112427,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.785495400428772,0.2063778638839721,0.1974088549613952,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.4779610931873321,0.050000000745058,0.2332864850759506,284.85552978515625,284.95001220703125,301.1154479980469,297.420654296875,298.8669128417969,297.1319580078125,284.8681945800781,1.0,0.2912814915180206,0.9359574317932128,0.9359574317932128,1.0,1.0,-1.35978901386261,0.5896722674369812,0.7701166868209839,0.2809324264526367,0.7767120003700256,0.7767120003700256,0.0,57.59230041503906,50.0,33159.1484375,0.0,275.9169921875,1.0,281.4590148925781,283.8731689453125,300.4571838378906,302.7423400878906,293.1499938964844,293.1499938964844,281.75,42532.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178608536720276,1.0,0.0,0.0,3.2665011882781982,3.2665228843688965,7.119655265341862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.79833984375,0.0,1190.6365966796875,1895.4371337890625,0.0,1032.71728515625,0.825408935546875,1.0,0.0,3.0,1.0,0.0
17699460,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.747543454170227,0.1752792745828628,0.1592770963907241,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8405542969703674,0.2512947916984558,0.2396138310432434,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.4643069803714752,0.297033816576004,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7876426577568054,0.2053692936897277,0.19623763859272,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.48042893409729,0.050000000745058,0.2330582439899444,285.0346984863281,284.95001220703125,301.1018371582031,297.4081115722656,298.859619140625,297.13067626953125,285.0263977050781,1.0,0.2881048619747162,0.937413215637207,0.937413215637207,1.0,1.0,-1.3504449129104614,0.5853631496429443,0.7650817632675171,0.2787258923053741,0.9172048568725586,0.9172048568725586,0.0,56.22338485717773,38.0,32777.06640625,0.0,268.9320983886719,1.0,281.7397155761719,284.0137023925781,300.3726501464844,302.5679016113281,293.1499938964844,293.1499938964844,281.45001220703125,31138.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057642698287964,1.0,0.0,0.0,3.4532148838043213,3.4532361030578613,7.956837748679391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.8017578125,0.0,1290.647216796875,1895.4371337890625,0.0,961.3700561523438,0.8575605154037476,1.0,0.0,3.0,1.0,0.0
17699520,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.747543454170227,0.1752792745828628,0.1592770963907241,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8405542969703674,0.2512947916984558,0.2396138310432434,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.4643069803714752,0.297033816576004,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7876426577568054,0.2053692936897277,0.19623763859272,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.48042893409729,0.050000000745058,0.2330582439899444,285.0346984863281,284.95001220703125,301.1018371582031,297.4081115722656,298.859619140625,297.13067626953125,285.0263977050781,1.0,0.2881048619747162,0.937413215637207,0.937413215637207,1.0,1.0,-1.3504449129104614,0.5853631496429443,0.7650817632675171,0.2787258923053741,0.9172048568725586,0.9172048568725586,0.0,56.22338485717773,38.0,32777.06640625,0.0,268.9320983886719,1.0,281.7397155761719,284.0137023925781,300.3726501464844,302.5679016113281,293.1499938964844,293.1499938964844,281.45001220703125,31138.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057642698287964,1.0,0.0,0.0,3.4532148838043213,3.4532361030578613,7.956837748679391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.8017578125,0.0,1290.647216796875,1895.4371337890625,0.0,961.3700561523438,0.8575605154037476,1.0,0.0,3.0,1.0,0.0
17699580,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7562150359153748,0.1740850210189819,0.1582868099212646,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8501386046409607,0.2495715469121933,0.238065019249916,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.4618129134178161,0.284799188375473,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7972704172134399,0.2039504647254943,0.1949357241392135,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.4875199496746063,0.050000000745058,0.2324057668447494,284.834228515625,284.95001220703125,301.0888977050781,297.39617919921875,298.8507080078125,297.1292419433594,284.84814453125,1.0,0.2809883952140808,0.9388689398765564,0.9388689398765564,1.0,1.0,-1.3303699493408203,0.5758112668991089,0.7545586228370667,0.2746470272541046,0.7520438432693481,0.7520438432693481,0.0,52.44001770019531,41.0,32383.291015625,0.0,252.3039093017578,1.0,281.4592590332031,283.871826171875,300.42144775390625,302.6729736328125,293.1499938964844,293.1499938964844,281.75,44785.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162987351417542,1.0,0.0,0.0,3.188484907150269,3.1885061264038086,6.783628236917139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.22314453125,0.0,1135.1978759765625,1895.4371337890625,0.0,1023.2803955078124,0.8104509711265564,1.0,0.0,3.0,1.0,0.0
17699640,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7562150359153748,0.1740850210189819,0.1582868099212646,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8501386046409607,0.2495715469121933,0.238065019249916,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.4618129134178161,0.284799188375473,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7972704172134399,0.2039504647254943,0.1949357241392135,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.4875199496746063,0.050000000745058,0.2324057668447494,284.834228515625,284.95001220703125,301.0888977050781,297.39617919921875,298.8507080078125,297.1292419433594,284.84814453125,1.0,0.2809883952140808,0.9388689398765564,0.9388689398765564,1.0,1.0,-1.3303699493408203,0.5758112668991089,0.7545586228370667,0.2746470272541046,0.7520438432693481,0.7520438432693481,0.0,52.44001770019531,41.0,32383.291015625,0.0,252.3039093017578,1.0,281.4592590332031,283.871826171875,300.42144775390625,302.6729736328125,293.1499938964844,293.1499938964844,281.75,44785.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162987351417542,1.0,0.0,0.0,3.188484907150269,3.1885061264038086,6.783628236917139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.22314453125,0.0,1135.1978759765625,1895.4371337890625,0.0,1023.2803955078124,0.8104509711265564,1.0,0.0,3.0,1.0,0.0
