time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699700,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7593938112258911,0.1736843287944793,0.1577164232730865,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8536697030067444,0.2488806247711181,0.2372044920921325,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.4616925716400146,0.2801573872566223,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8007611036300659,0.2033807933330536,0.1942167282104492,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4902198612689972,0.050000000745058,0.2321655005216598,284.99420166015625,284.95001220703125,301.0826721191406,297.39044189453125,298.84686279296875,297.1290283203125,285.0182189941406,1.0,0.2785485088825226,0.9395968317985536,0.9395968317985536,1.0,1.0,-1.3219232559204102,0.5718334913253784,0.7500897645950317,0.272839218378067,0.8439310193061829,0.8439310193061829,0.0,51.02937316894531,41.0,31841.146484375,0.0,245.8487701416016,1.0,281.6889343261719,284.05029296875,300.33026123046875,302.437744140625,293.1499938964844,293.1499938964844,281.75,36135.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605742335319519,1.0,0.0,0.0,3.2073171138763428,3.207337141036988,6.863998009976058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.9970703125,0.0,1095.0684814453125,1895.4371337890625,0.0,961.2442626953124,0.8112741708755493,1.0,0.0,3.0,1.0,0.0
17699760,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7620548605918884,0.1734949350357055,0.1574500054121017,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8564441800117493,0.2484006434679031,0.2366477996110916,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.4619107842445373,0.276730865240097,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8034842014312744,0.2029886394739151,0.1937522441148758,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.4922385811805725,0.050000000745058,0.2319906502962112,285.01531982421875,284.95001220703125,301.0765991210937,297.38482666015625,298.8441467285156,297.1299133300781,285.0074462890625,1.0,0.2766677737236023,0.9405701160430908,0.9405701160430908,1.0,1.0,-1.3160529136657717,0.5691171884536743,0.7469356656074524,0.2715097069740295,0.8809739351272583,0.8809739351272583,0.0,50.00511932373047,44.0,31890.5,0.0,241.3066864013672,1.0,281.738525390625,284.0170288085937,300.3315124511719,302.4727783203125,293.1499938964844,293.1499938964844,282.04998779296875,31896.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002496480941772,1.0,0.0,0.0,3.351492166519165,3.351512670516968,7.494967348975479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.13671875,0.0,1197.53662109375,1895.4371337890625,0.0,930.1911010742188,0.8354464173316956,1.0,0.0,3.0,1.0,0.0
17699820,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7652539014816284,0.1731838136911392,0.1570896357297897,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.859571635723114,0.2475512623786926,0.2357488423585891,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.9990000128746032,0.4621274769306183,0.272633284330368,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8065377473831177,0.202305719256401,0.1930159330368042,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.4946945905685425,0.050000000745058,0.2317844331264495,285.1244201660156,284.95001220703125,301.0648193359375,297.3739624023437,298.8403625488281,297.1330261230469,285.1185913085937,1.0,0.2743757367134094,0.942516565322876,0.942516565322876,1.0,1.0,-1.3084887266159058,0.565723180770874,0.7427655458450317,0.2695887982845306,1.0,1.0,0.0,48.78143310546875,47.0,31335.279296875,0.0,235.7210693359375,1.0,282.0401916503906,284.12237548828125,300.3322448730469,302.42242431640625,293.1499938964844,293.1499938964844,281.75,29251.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58839350938797,1.0,0.0,0.0,3.604210138320923,3.6042323112487793,8.66789150677505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.279296875,0.0,1432.9560546875,1895.4371337890625,0.0,866.2236938476562,0.8895760774612427,1.0,0.0,3.0,1.0,0.0
17699880,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7652539014816284,0.1731838136911392,0.1570896357297897,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.859571635723114,0.2475512623786926,0.2357488423585891,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.9990000128746032,0.4621274769306183,0.272633284330368,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8065377473831177,0.202305719256401,0.1930159330368042,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.4946945905685425,0.050000000745058,0.2317844331264495,285.1244201660156,284.95001220703125,301.0648193359375,297.3739624023437,298.8403625488281,297.1330261230469,285.1185913085937,1.0,0.2743757367134094,0.942516565322876,0.942516565322876,1.0,1.0,-1.3084887266159058,0.565723180770874,0.7427655458450317,0.2695887982845306,1.0,1.0,0.0,48.78143310546875,47.0,31335.279296875,0.0,235.7210693359375,1.0,282.0401916503906,284.12237548828125,300.3322448730469,302.42242431640625,293.1499938964844,293.1499938964844,281.75,29251.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58839350938797,1.0,0.0,0.0,3.604210138320923,3.6042323112487793,8.66789150677505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.279296875,0.0,1432.9560546875,1895.4371337890625,0.0,866.2236938476562,0.8895760774612427,1.0,0.0,3.0,1.0,0.0
17699940,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.764710545539856,0.1721084713935852,0.1563896834850311,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8587973117828369,0.2460073828697204,0.2345562279224395,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.4602721631526947,0.2719984650611877,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8058063387870789,0.2010561525821685,0.1920530050992965,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.4950800836086273,0.050000000745058,0.2317528873682022,284.8600769042969,284.95001220703125,301.0534973144531,297.363525390625,298.8367004394531,297.1350402832031,284.8574523925781,1.0,0.2736665904521942,0.944463074207306,0.944463074207306,1.0,1.0,-1.304260492324829,0.5639470815658569,0.7403134107589722,0.2682782411575317,0.8674694299697876,0.8674694299697876,0.0,48.53753662109375,50.0,31852.611328125,0.0,233.600341796875,1.0,281.7569885253906,283.85400390625,300.41851806640625,302.6263122558594,293.1499938964844,293.1499938964844,282.04998779296875,37086.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051519513130188,1.0,0.0,0.0,3.627706527709961,3.627730369567871,8.781274800639949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.54052734375,0.0,1516.585205078125,1895.4371337890625,0.0,957.8656616210938,0.899560809135437,1.0,0.0,3.0,1.0,0.0
17700000,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.764710545539856,0.1721084713935852,0.1563896834850311,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8587973117828369,0.2460073828697204,0.2345562279224395,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.4602721631526947,0.2719984650611877,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8058063387870789,0.2010561525821685,0.1920530050992965,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.4950800836086273,0.050000000745058,0.2317528873682022,284.8600769042969,284.95001220703125,301.0534973144531,297.363525390625,298.8367004394531,297.1350402832031,284.8574523925781,1.0,0.2736665904521942,0.944463074207306,0.944463074207306,1.0,1.0,-1.304260492324829,0.5639470815658569,0.7403134107589722,0.2682782411575317,0.8674694299697876,0.8674694299697876,0.0,48.53753662109375,50.0,31852.611328125,0.0,233.600341796875,1.0,281.7569885253906,283.85400390625,300.41851806640625,302.6263122558594,293.1499938964844,293.1499938964844,282.04998779296875,37086.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051519513130188,1.0,0.0,0.0,3.627706527709961,3.627730369567871,8.781274800639949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.54052734375,0.0,1516.585205078125,1895.4371337890625,0.0,957.8656616210938,0.899560809135437,1.0,0.0,3.0,1.0,0.0
17700060,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7615172266960144,0.1713788211345672,0.1555295139551162,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8551464080810547,0.2447544634342193,0.233175441622734,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.4578275978565216,0.2739399671554565,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8022341132164001,0.2000322639942169,0.1909279376268386,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.4939059019088745,0.050000000745058,0.2318502217531204,285.0497131347656,284.95001220703125,301.0425720214844,297.3534240722656,298.8330383300781,297.1360168457031,285.0474548339844,1.0,0.2741626799106598,0.9462772011756896,0.9462772011756896,1.0,1.0,-1.302665114402771,0.5634425282478333,0.739222526550293,0.2674429416656494,1.0,1.0,0.0,49.01849365234375,53.0,31335.875,0.0,234.07359313964844,1.0,282.04217529296875,284.0444641113281,300.3226623535156,302.4309997558594,293.1499938964844,293.1499938964844,281.75,31743.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938341021537781,1.0,0.0,0.0,3.744088649749756,3.744112730026245,9.353744871987146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.79248046875,0.0,1607.72216796875,1895.4371337890625,0.0,895.0491943359375,0.9234966039657592,1.0,0.0,3.0,1.0,0.0
17700120,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7615172266960144,0.1713788211345672,0.1555295139551162,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8551464080810547,0.2447544634342193,0.233175441622734,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.4578275978565216,0.2739399671554565,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8022341132164001,0.2000322639942169,0.1909279376268386,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.4939059019088745,0.050000000745058,0.2318502217531204,285.0497131347656,284.95001220703125,301.0425720214844,297.3534240722656,298.8330383300781,297.1360168457031,285.0474548339844,1.0,0.2741626799106598,0.9462772011756896,0.9462772011756896,1.0,1.0,-1.302665114402771,0.5634425282478333,0.739222526550293,0.2674429416656494,1.0,1.0,0.0,49.01849365234375,53.0,31335.875,0.0,234.07359313964844,1.0,282.04217529296875,284.0444641113281,300.3226623535156,302.4309997558594,293.1499938964844,293.1499938964844,281.75,31743.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938341021537781,1.0,0.0,0.0,3.744088649749756,3.744112730026245,9.353744871987146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.79248046875,0.0,1607.72216796875,1895.4371337890625,0.0,895.0491943359375,0.9234966039657592,1.0,0.0,3.0,1.0,0.0
17700180,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7569428086280823,0.1702865213155746,0.1547996699810028,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.849911630153656,0.2431844174861908,0.2319422513246536,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9990000128746032,0.4537751376628876,0.277704507112503,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7970519661903381,0.1987485885620117,0.1899279356002807,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.4916625320911407,0.050000000745058,0.2320407480001449,284.8302307128906,284.95001220703125,301.0319519042969,297.3436584472656,298.8292236328125,297.13580322265625,284.8343505859375,1.0,0.2756353914737701,0.9480912685394288,0.9480912685394288,1.0,1.0,-1.303855538368225,0.5642750859260559,0.7395803928375244,0.2671511769294739,0.8416785597801208,0.8416785597801208,0.0,50.03669357299805,56.0,31790.208984375,0.0,236.7762756347656,1.0,281.75640869140625,283.8340759277344,300.3847351074219,302.5884094238281,293.1499938964844,293.1499938964844,282.04998779296875,40607.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072438359260559,1.0,0.0,0.0,3.646273136138916,3.646297931671143,8.871389809428365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.13916015625,0.0,1563.4658203125,1895.4371337890625,0.0,969.880859375,0.9063591957092284,1.0,0.0,3.0,1.0,0.0
17700240,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7569428086280823,0.1702865213155746,0.1547996699810028,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.849911630153656,0.2431844174861908,0.2319422513246536,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9990000128746032,0.4537751376628876,0.277704507112503,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7970519661903381,0.1987485885620117,0.1899279356002807,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.4916625320911407,0.050000000745058,0.2320407480001449,284.8302307128906,284.95001220703125,301.0319519042969,297.3436584472656,298.8292236328125,297.13580322265625,284.8343505859375,1.0,0.2756353914737701,0.9480912685394288,0.9480912685394288,1.0,1.0,-1.303855538368225,0.5642750859260559,0.7395803928375244,0.2671511769294739,0.8416785597801208,0.8416785597801208,0.0,50.03669357299805,56.0,31790.208984375,0.0,236.7762756347656,1.0,281.75640869140625,283.8340759277344,300.3847351074219,302.5884094238281,293.1499938964844,293.1499938964844,282.04998779296875,40607.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072438359260559,1.0,0.0,0.0,3.646273136138916,3.646297931671143,8.871389809428365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.13916015625,0.0,1563.4658203125,1895.4371337890625,0.0,969.880859375,0.9063591957092284,1.0,0.0,3.0,1.0,0.0
17700300,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.753872811794281,0.1698384582996368,0.154286041855812,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8465114831924438,0.2424818128347396,0.2311737239360809,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.4515208005905151,0.2802650034427643,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.793642520904541,0.1981690227985382,0.1893001943826675,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4901573956012726,0.050000000745058,0.2321718037128448,284.9873962402344,284.95001220703125,301.0267333984375,297.3388671875,298.8270263671875,297.13507080078125,285.0196838378906,1.0,0.2766503393650055,0.9489983320236206,0.9489983320236206,1.0,1.0,-1.304792881011963,0.5648524165153503,0.7399404048919678,0.2670806348323822,0.9269413352012634,0.9269413352012634,0.0,50.742000579833984,56.0,31189.125,0.0,238.69374084472656,1.0,282.0010070800781,284.0408935546875,300.2934875488281,302.3565368652344,293.1499938964844,293.1499938964844,282.04998779296875,36245.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981606245040894,1.0,0.0,0.0,3.625565052032471,3.625588893890381,8.770911108513246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.17529296875,0.0,1507.98046875,1895.4371337890625,0.0,918.6095581054688,0.9030240774154664,1.0,0.0,3.0,1.0,0.0
17700360,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7512609958648682,0.1696819961071014,0.154073029756546,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8434410691261292,0.2420642375946045,0.2307036966085434,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.4495360255241394,0.2829054892063141,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7905424237251282,0.1978253722190857,0.1889170855283737,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.488618403673172,0.050000000745058,0.2323081940412521,285.05242919921875,284.95001220703125,301.0216064453125,297.3341064453125,298.82537841796875,297.13494873046875,285.0506286621094,1.0,0.2778434455394745,0.9498124122619628,0.9498124122619628,1.0,1.0,-1.3068454265594482,0.5659642815589905,0.7408811450004578,0.2672193348407745,0.998585045337677,0.998585045337677,0.0,51.491493225097656,59.0,31395.876953125,0.0,241.13375854492188,1.0,282.04254150390625,284.046875,300.2955017089844,302.4022827148437,293.1499938964844,293.1499938964844,281.75,32168.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594133198261261,1.0,0.0,0.0,3.747212409973145,3.747236728668213,9.36935975914821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.71435546875,0.0,1614.6004638671875,1895.4371337890625,0.0,896.6595458984375,0.9248133301734924,1.0,0.0,3.0,1.0,0.0
17700420,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7450727224349976,0.1686548739671707,0.1534404754638672,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.83638596534729,0.2405848652124405,0.2295939177274704,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.4437632262706756,0.2891529500484466,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7833675742149353,0.1966109424829483,0.1880183070898056,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.4850060939788818,0.050000000745058,0.2326359450817108,284.84161376953125,284.95001220703125,301.01141357421875,297.32470703125,298.8211975097656,297.13299560546875,284.8461303710937,1.0,0.2806476950645447,0.9514405727386476,0.9514405727386476,1.0,1.0,-1.3115679025650024,0.5684651136398315,0.7431027293205261,0.2676726281642914,0.8434621691703796,0.8434621691703796,0.0,53.29452133178711,47.0,31920.947265625,0.0,246.94972229003903,1.0,281.7570495605469,283.84375,300.3658752441406,302.5740051269531,293.1499938964844,293.1499938964844,282.04998779296875,40669.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078187823295593,1.0,0.0,0.0,3.64643144607544,3.646456241607666,8.872161174622306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.994140625,0.0,1564.1080322265625,1895.4371337890625,0.0,973.2044067382812,0.9064655303955078,1.0,0.0,3.0,1.0,0.0
17700480,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7450727224349976,0.1686548739671707,0.1534404754638672,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.83638596534729,0.2405848652124405,0.2295939177274704,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.4437632262706756,0.2891529500484466,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7833675742149353,0.1966109424829483,0.1880183070898056,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.4850060939788818,0.050000000745058,0.2326359450817108,284.84161376953125,284.95001220703125,301.01141357421875,297.32470703125,298.8211975097656,297.13299560546875,284.8461303710937,1.0,0.2806476950645447,0.9514405727386476,0.9514405727386476,1.0,1.0,-1.3115679025650024,0.5684651136398315,0.7431027293205261,0.2676726281642914,0.8434621691703796,0.8434621691703796,0.0,53.29452133178711,47.0,31920.947265625,0.0,246.94972229003903,1.0,281.7570495605469,283.84375,300.3658752441406,302.5740051269531,293.1499938964844,293.1499938964844,282.04998779296875,40669.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078187823295593,1.0,0.0,0.0,3.64643144607544,3.646456241607666,8.872161174622306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.994140625,0.0,1564.1080322265625,1895.4371337890625,0.0,973.2044067382812,0.9064655303955078,1.0,0.0,3.0,1.0,0.0
17700540,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7463400959968567,0.1680773049592971,0.1526706218719482,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8376903533935547,0.2395327091217041,0.2283515781164169,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.4393336772918701,0.2861614823341369,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7846775054931641,0.1957398205995559,0.1869842857122421,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.486733078956604,0.050000000745058,0.2324782162904739,285.0501708984375,284.95001220703125,301.0017395019531,297.3157958984375,298.8150939941406,297.1306457519531,285.0469970703125,1.0,0.2781410217285156,0.9530036449432372,0.9530036449432372,1.0,1.0,-1.3041385412216189,0.5650231242179871,0.7391154766082764,0.2660479545593261,0.9933859705924988,0.9933859705924988,0.0,52.34083938598633,47.0,31328.49609375,0.0,241.9945526123047,1.0,282.041015625,284.0429077148437,300.2767639160156,302.3837890625,293.1499938964844,293.1499938964844,282.04998779296875,32333.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953033566474915,1.0,0.0,0.0,3.745139598846436,3.745163917541504,9.358996635455696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.9736328125,0.0,1613.4622802734375,1895.4371337890625,0.0,902.9862670898438,0.9242616295814514,1.0,0.0,3.0,1.0,0.0
17700600,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7465857267379761,0.1680621951818466,0.1526546478271484,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8379493355751038,0.2394980043172836,0.2283157706260681,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9990000128746032,0.4392130672931671,0.2858348488807678,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7849408388137817,0.1957113593816757,0.186954066157341,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.4869218468666076,0.050000000745058,0.2324610948562622,285.0487976074219,284.95001220703125,301.0013427734375,297.3154296875,298.8148193359375,297.1305847167969,285.04498291015625,1.0,0.2779494822025299,0.9530687928199768,0.9530687928199768,1.0,1.0,-1.3036277294158936,0.5647820234298706,0.738845705986023,0.2659440040588379,0.9951489567756652,0.9951489567756652,0.0,52.24198532104492,35.0,31322.3046875,0.0,241.5818634033203,1.0,282.0422668457031,284.0403747558594,300.2785339355469,302.38739013671875,293.1499938964844,293.1499938964844,281.75,32302.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952120423316956,1.0,0.0,0.0,3.751896619796753,3.751920938491821,9.392799142915464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.82373046875,0.0,1621.074951171875,1895.4371337890625,0.0,902.490966796875,0.9256219267845154,1.0,0.0,3.0,1.0,0.0
17700660,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7553867101669312,0.1669985204935073,0.1518069356679916,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8476237654685974,0.2379839569330215,0.2269866615533828,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9990000128746032,0.4365164339542389,0.2740616202354431,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7947170734405518,0.194471850991249,0.1858412623405456,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.4938332438468933,0.050000000745058,0.231856882572174,284.8160095214844,284.95001220703125,300.9913024902344,297.30615234375,298.80682373046875,297.1283874511719,284.8196105957031,1.0,0.2711680829524994,0.9546953439712524,0.9546953439712524,1.0,1.0,-1.2848267555236816,0.555819034576416,0.7290077209472656,0.2623032033443451,0.815636932849884,0.815636932849884,0.0,48.75053024291992,38.0,31268.6015625,0.0,226.9144592285156,1.0,281.7571105957031,283.8301696777344,300.33721923828125,302.5201110839844,293.1499938964844,293.1499938964844,282.04998779296875,42701.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070066690444946,1.0,0.0,0.0,3.5932836532592773,3.593308210372925,8.615416504653695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.97265625,0.0,1520.343994140625,1895.4371337890625,0.0,968.5123291015624,0.8957116007804871,1.0,0.0,3.0,1.0,0.0
17700720,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7553867101669312,0.1669985204935073,0.1518069356679916,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8476237654685974,0.2379839569330215,0.2269866615533828,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9990000128746032,0.4365164339542389,0.2740616202354431,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7947170734405518,0.194471850991249,0.1858412623405456,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.4938332438468933,0.050000000745058,0.231856882572174,284.8160095214844,284.95001220703125,300.9913024902344,297.30615234375,298.80682373046875,297.1283874511719,284.8196105957031,1.0,0.2711680829524994,0.9546953439712524,0.9546953439712524,1.0,1.0,-1.2848267555236816,0.555819034576416,0.7290077209472656,0.2623032033443451,0.815636932849884,0.815636932849884,0.0,48.75053024291992,38.0,31268.6015625,0.0,226.9144592285156,1.0,281.7571105957031,283.8301696777344,300.33721923828125,302.5201110839844,293.1499938964844,293.1499938964844,282.04998779296875,42701.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070066690444946,1.0,0.0,0.0,3.5932836532592773,3.593308210372925,8.615416504653695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.97265625,0.0,1520.343994140625,1895.4371337890625,0.0,968.5123291015624,0.8957116007804871,1.0,0.0,3.0,1.0,0.0
17700780,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7611070871353149,0.1664283722639084,0.1509792804718017,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8538339138031006,0.2369096130132675,0.2256560176610946,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.4363179504871368,0.2663600146770477,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8008865118026733,0.1935949474573135,0.1847362220287323,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.4985730051994324,0.050000000745058,0.2314755171537399,285.0281982421875,284.95001220703125,300.981201171875,297.2968444824219,298.8005676269531,297.12811279296875,285.0238037109375,1.0,0.267076313495636,0.956321895122528,0.956321895122528,1.0,1.0,-1.271200180053711,0.5493777990341187,0.7218223810195923,0.2595842778682709,0.9534358382225036,0.9534358382225036,0.0,46.52117538452149,41.0,30527.06640625,0.0,217.17379760742188,1.0,282.0421447753906,284.0379333496094,300.24053955078125,302.3016662597656,293.1499938964844,293.1499938964844,281.75,32815.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902495980262756,1.0,0.0,0.0,3.661000967025757,3.661024570465088,8.943201237343601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.44775390625,0.0,1521.5419921875,1895.4371337890625,0.0,875.9583129882812,0.9057900309562684,1.0,0.0,3.0,1.0,0.0
17700840,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7611070871353149,0.1664283722639084,0.1509792804718017,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8538339138031006,0.2369096130132675,0.2256560176610946,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.4363179504871368,0.2663600146770477,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8008865118026733,0.1935949474573135,0.1847362220287323,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.4985730051994324,0.050000000745058,0.2314755171537399,285.0281982421875,284.95001220703125,300.981201171875,297.2968444824219,298.8005676269531,297.12811279296875,285.0238037109375,1.0,0.267076313495636,0.956321895122528,0.956321895122528,1.0,1.0,-1.271200180053711,0.5493777990341187,0.7218223810195923,0.2595842778682709,0.9534358382225036,0.9534358382225036,0.0,46.52117538452149,41.0,30527.06640625,0.0,217.17379760742188,1.0,282.0421447753906,284.0379333496094,300.24053955078125,302.3016662597656,293.1499938964844,293.1499938964844,281.75,32815.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902495980262756,1.0,0.0,0.0,3.661000967025757,3.661024570465088,8.943201237343601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.44775390625,0.0,1521.5419921875,1895.4371337890625,0.0,875.9583129882812,0.9057900309562684,1.0,0.0,3.0,1.0,0.0
17700900,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7629520297050476,0.1660802513360977,0.1507646590471267,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8557047843933105,0.2363310158252716,0.2251992374658584,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.4360244274139404,0.2640403807163238,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8027332425117493,0.1931280791759491,0.1843627691268921,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.50005042552948,0.050000000745058,0.2313627898693084,284.8809509277344,284.95001220703125,300.97613525390625,297.29217529296875,298.7982482910156,297.12872314453125,284.84716796875,1.0,0.2657950818538666,0.9571352005004884,0.9571352005004884,1.0,1.0,-1.2670257091522217,0.5474250912666321,0.7196006774902344,0.2587339282035827,0.8625263571739197,0.8625263571739197,0.0,45.85979461669922,41.0,31062.724609375,0.0,214.27284240722656,1.0,281.7969665527344,283.8412170410156,300.3219299316406,302.5127258300781,293.1499938964844,293.1499938964844,281.75,36246.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977203249931335,1.0,0.0,0.0,3.662532567977905,3.6625566482543945,8.950685241870815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5888671875,0.0,1549.0032958984375,1895.4371337890625,0.0,916.185791015625,0.9058281183242798,1.0,0.0,3.0,1.0,0.0
17700960,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7633499503135681,0.1654674708843231,0.1502908021211624,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8561469316482544,0.235502228140831,0.2244933545589447,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9990000128746032,0.435120016336441,0.2627966701984405,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8031721115112305,0.1924540102481842,0.183787539601326,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.5008534789085388,0.050000000745058,0.231302797794342,284.8243103027344,284.95001220703125,300.97100830078125,297.2874450683594,298.7956237792969,297.12872314453125,284.83447265625,1.0,0.2649360299110412,0.958185076713562,0.958185076713562,1.0,1.0,-1.2633538246154783,0.5457170605659485,0.7176367044448853,0.2579971551895141,0.7858216762542725,0.7858216762542725,0.0,45.4873275756836,44.0,30548.078125,0.0,212.1850128173828,1.0,281.7579040527344,283.8721618652344,300.3095703125,302.4398498535156,293.1499938964844,293.1499938964844,282.04998779296875,44267.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001332998275757,1.0,0.0,0.0,3.434581756591797,3.434605360031128,7.871202001297206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.28759765625,0.0,1364.6597900390625,1895.4371337890625,0.0,929.5426635742188,0.8628553748130798,1.0,0.0,3.0,1.0,0.0
17701020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7628089785575867,0.1650258898735046,0.1496610194444656,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8553439378738403,0.234579861164093,0.2233882397413253,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.433879554271698,0.2622559070587158,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8023900389671326,0.1917081624269485,0.1828882396221161,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.5012051463127136,0.050000000745058,0.2312768995761871,285.0457763671875,284.95001220703125,300.96063232421875,297.27789306640625,298.7916564941406,297.13006591796875,285.0407409667969,1.0,0.2643283605575561,0.9602848887443542,0.9602848887443542,1.0,1.0,-1.2595092058181765,0.5439854264259338,0.7155237197875977,0.2571814954280853,0.9426228404045104,0.9426228404045104,0.0,45.29249572753906,47.0,30155.36328125,0.0,210.42874145507807,1.0,282.0409851074219,284.0673522949219,300.2269592285156,302.25836181640625,293.1499938964844,293.1499938964844,281.75,31767.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584538996219635,1.0,0.0,0.0,3.562765121459961,3.5627875328063965,8.469692716062127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.53564453125,0.0,1407.352783203125,1895.4371337890625,0.0,846.3325805664062,0.882976233959198,1.0,0.0,3.0,1.0,0.0
17701080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7628089785575867,0.1650258898735046,0.1496610194444656,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8553439378738403,0.234579861164093,0.2233882397413253,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.433879554271698,0.2622559070587158,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8023900389671326,0.1917081624269485,0.1828882396221161,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.5012051463127136,0.050000000745058,0.2312768995761871,285.0457763671875,284.95001220703125,300.96063232421875,297.27789306640625,298.7916564941406,297.13006591796875,285.0407409667969,1.0,0.2643283605575561,0.9602848887443542,0.9602848887443542,1.0,1.0,-1.2595092058181765,0.5439854264259338,0.7155237197875977,0.2571814954280853,0.9426228404045104,0.9426228404045104,0.0,45.29249572753906,47.0,30155.36328125,0.0,210.42874145507807,1.0,282.0409851074219,284.0673522949219,300.2269592285156,302.25836181640625,293.1499938964844,293.1499938964844,281.75,31767.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584538996219635,1.0,0.0,0.0,3.562765121459961,3.5627875328063965,8.469692716062127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.53564453125,0.0,1407.352783203125,1895.4371337890625,0.0,846.3325805664062,0.882976233959198,1.0,0.0,3.0,1.0,0.0
17701140,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.760033130645752,0.0,0.1490823924541473,297.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.8520883917808533,0.0,0.2223705649375915,296.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.9990000128746032,0.0,0.2641433477401733,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.7991945147514343,0.0,0.182072252035141,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.4999845027923584,0.0,0.2313680648803711,284.83984375,294.1499938964844,300.95001220703125,297.2680969238281,298.78765869140625,297.1307983398437,284.8495178222656,0.0,0.0,0.9623846411705016,0.9623846411705016,1.0,1.0,-1.2589881420135498,0.5438356995582581,0.7151525020599365,0.2570353150367737,0.0,0.0,0.0,45.76919174194336,60.0,30365.27734375,0.0,211.2691650390625,0.0,281.7580261230469,283.8938903808594,300.3023681640625,302.4184875488281,293.1499938964844,293.1499938964844,278.1499938964844,42999.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3806300163269043,3.380652904510498,7.625856142112752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1302.13232421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.760033130645752,0.0,0.1490823924541473,297.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.8520883917808533,0.0,0.2223705649375915,296.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.9990000128746032,0.0,0.2641433477401733,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.7991945147514343,0.0,0.182072252035141,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.4999845027923584,0.0,0.2313680648803711,284.83984375,294.1499938964844,300.95001220703125,297.2680969238281,298.78765869140625,297.1307983398437,284.8495178222656,0.0,0.0,0.9623846411705016,0.9623846411705016,1.0,1.0,-1.2589881420135498,0.5438356995582581,0.7151525020599365,0.2570353150367737,0.0,0.0,0.0,45.76919174194336,60.0,30365.27734375,0.0,211.2691650390625,0.0,281.7580261230469,283.8938903808594,300.3023681640625,302.4184875488281,293.1499938964844,293.1499938964844,278.1499938964844,42999.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3806300163269043,3.380652904510498,7.625856142112752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1302.13232421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0026034275069832,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0295248236507177,0.0,0.0027415370568633,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.4706524908542633,0.0,0.0020248927175998,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0027415349613875,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0190421044826507,288.28961181640625,294.1499938964844,300.944580078125,297.2630615234375,298.1679992675781,297.56231689453125,284.1480712890625,0.0,0.0,0.7576326727867126,0.7576326727867126,1.0,1.0,-0.025572458282113,0.0274327099323272,-0.0018602524651214,-0.0320710018277168,0.0,0.0,0.0,-0.1361864060163498,60.0,2398.620849609375,0.0,-8.345380774699152e-05,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,5.190959200263023e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89054965030095e-13,7.891492906191011e-13,2.184031441103361e-18,4.9612116498343184e-11,4.961204017051024e-11,7.623588354608812e-17,0.0,0.0,-0.0,0.0,0.0,8.861591354887162e-22,5.0594899601240875e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0005910616600885,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.000836496183183,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0010702441213652,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0007045206730253,297.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0012753597693517,288.05010986328125,294.1499938964844,300.9402770996094,297.2591247558594,298.54229736328125,298.4927673339844,283.8066101074219,0.0,0.0,0.577430784702301,0.577430784702301,1.0,1.0,0.001620483584702,0.0154251912608742,-0.0170456748455762,-0.0416412018239498,0.0,0.0,0.0,0.0036924639716744,60.0,1323.056640625,-0.0,-1.9686149244080298e-06,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.103646698662956e-23,1.3484646318885036e-23,1.8425556667227347e-26,-2.5066041177497326e-19,-2.5039910024958894e-19,-2.613139740085797e-22,0.0,0.0,-0.0,0.0,0.0,3.858489334503027e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,0.0001073988023563,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0001128628864535,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,8.286705997306854e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0001130066812038,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.0005382994422689,287.9577941894531,294.1499938964844,300.9326477050781,297.2520751953125,298.39068603515625,299.88336181640625,283.5921325683594,0.0,0.0,0.1924769282341003,0.1924769282341003,1.0,1.0,-0.0011466298019513,0.0023064834531396,-0.0011598535347729,-0.0579048953950405,0.0,0.0,0.0,-0.0155911948531866,60.0,294.5142517089844,0.0,-8.944387275278134e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3727696441949607e-39,2.832961665073089e-39,1.5919927645439955e-39,-5.4280137056387365e-21,-2.615601844390752e-21,-2.812411861247985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,0.0001073988023563,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0001128628864535,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,8.286705997306854e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0001130066812038,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.0005382994422689,287.9577941894531,294.1499938964844,300.9326477050781,297.2520751953125,298.39068603515625,299.88336181640625,283.5921325683594,0.0,0.0,0.1924769282341003,0.1924769282341003,1.0,1.0,-0.0011466298019513,0.0023064834531396,-0.0011598535347729,-0.0579048953950405,0.0,0.0,0.0,-0.0155911948531866,60.0,294.5142517089844,0.0,-8.944387275278134e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3727696441949607e-39,2.832961665073089e-39,1.5919927645439955e-39,-5.4280137056387365e-21,-2.615601844390752e-21,-2.812411861247985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0001080127767636,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0001137475192081,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,8.402360253967345e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0001137445287895,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0005395011976361,287.94403076171875,294.1499938964844,300.9295349121094,297.24920654296875,298.4166259765625,300.3124084472656,283.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598963756114,1.0534084537994205e-07,0.0011597910197451,-0.0605302937328815,0.0,0.0,0.0,-0.016511408612132,60.0,144.3870086669922,0.0,-9.030706848989213e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8064537326341226e-43,-5.843414596234487e-43,-3.1529215447308384e-43,-5.284734552875901e-21,-2.644257513384605e-21,-2.640477241439688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,0.0001081059526768,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,0.0001138411025749,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,8.408314897678792e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0001138409134,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0005400021909736,287.9301147460937,294.1499938964844,300.9268798828125,297.24676513671875,298.4423217773437,300.5641174316406,283.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518942192196,2.3627439560414132e-08,0.0011518705869093,-0.0608512572944164,0.0,0.0,0.0,-0.0165253933519125,60.0,84.09815216064453,0.0,-9.046596716189016e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287344533890705e-21,-2.6437350728951826e-21,-2.6436094609955224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
