time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701620,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0001083238530554,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001140704043791,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,8.425216219620779e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0001140703097917,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0005410920130088,287.90191650390625,294.1499938964844,300.9228820800781,297.2431030273437,298.4929504394531,300.8015441894531,283.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542160063982,2.3898309109426922e-08,0.0011541921412572,-0.0615598820149898,0.0,0.0,0.0,-0.0166601743549108,60.0,48.41715240478516,0.0,-9.083104401952369e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287437430150904e-21,-2.6437164936431428e-21,-2.6437211384561527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0001083238530554,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001140704043791,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,8.425216219620779e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0001140703097917,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0005410920130088,287.90191650390625,294.1499938964844,300.9228820800781,297.2431030273437,298.4929504394531,300.8015441894531,283.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542160063982,2.3898309109426922e-08,0.0011541921412572,-0.0615598820149898,0.0,0.0,0.0,-0.0166601743549108,60.0,48.41715240478516,0.0,-9.083104401952369e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287437430150904e-21,-2.6437164936431428e-21,-2.6437211384561527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0001085569456336,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0001143158588092,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,8.443347178399563e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0001143157714977,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0005422563990578,287.87322998046875,294.1499938964844,300.9205017089844,297.24090576171875,298.54254150390625,300.8802185058594,283.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566989123821,2.418868128017948e-08,0.0011566748144105,-0.0623165145516395,0.0,0.0,0.0,-0.0168041251599788,60.0,41.36714172363281,0.0,-9.122226174440584e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2874337950798526e-21,-2.643717099488318e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0001085569456336,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0001143158588092,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,8.443347178399563e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0001143157714977,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0005422563990578,287.87322998046875,294.1499938964844,300.9205017089844,297.24090576171875,298.54254150390625,300.8802185058594,283.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566989123821,2.418868128017948e-08,0.0011566748144105,-0.0623165145516395,0.0,0.0,0.0,-0.0168041251599788,60.0,41.36714172363281,0.0,-9.122226174440584e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2874337950798526e-21,-2.643717099488318e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001088007411453,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.0001145725909736,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,8.462308323942125e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.0001145724963862,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0005434743361547,287.8441162109375,294.1499938964844,300.9195861816406,297.24005126953125,298.5911865234375,300.9061584472656,283.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592960217967,2.449242231250537e-08,0.0011592715745791,-0.063107855618,0.0,0.0,0.0,-0.0169547013938426,60.0,39.02126693725586,0.0,-9.163235858977717e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2874337950798526e-21,-2.643716897539927e-21,-2.643716897539927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001088007411453,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.0001145725909736,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,8.462308323942125e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.0001145724963862,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0005434743361547,287.8441162109375,294.1499938964844,300.9195861816406,297.24005126953125,298.5911865234375,300.9061584472656,283.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592960217967,2.449242231250537e-08,0.0011592715745791,-0.063107855618,0.0,0.0,0.0,-0.0169547013938426,60.0,39.02126693725586,0.0,-9.163235858977717e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2874337950798526e-21,-2.643716897539927e-21,-2.643716897539927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0001090512378141,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.000114836366265,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,8.481791155645624e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0001148362789535,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.000544725684449,287.81463623046875,294.1499938964844,300.91998291015625,297.2403869628906,298.638916015625,300.9150085449219,283.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619644938036,2.4804505116549084e-08,0.0011619396973401,-0.0639208108186721,0.0,0.0,0.0,-0.0171094108372926,60.0,37.619850158691406,0.0,-9.205468387563088e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2874337950798526e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0001090512378141,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.000114836366265,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,8.481791155645624e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0001148362789535,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.000544725684449,287.81463623046875,294.1499938964844,300.91998291015625,297.2403869628906,298.638916015625,300.9150085449219,283.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619644938036,2.4804505116549084e-08,0.0011619396973401,-0.0639208108186721,0.0,0.0,0.0,-0.0171094108372926,60.0,37.619850158691406,0.0,-9.205468387563088e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2874337950798526e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,0.0001091777085093,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001149695526692,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,8.491627522744238e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,0.0001149694653577,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,0.0005453575286082,287.7997741699219,294.1499938964844,300.9206237792969,297.2409973144531,298.6624450683594,300.91717529296875,284.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.496207862634492e-08,0.0011632868554443,-0.0643312335014343,0.0,0.0,0.0,-0.0171875264495611,60.0,37.047645568847656,0.0,-9.226828723285509e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0001093043028959,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0001151028627646,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,8.501473348587751e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0001151027681771,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0005459898966364,287.78485107421875,294.1499938964844,300.9215393066406,297.2418212890625,298.6858215332031,300.9188537597656,284.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119799573758428e-08,0.001164635294117,-0.0647420063614845,0.0,0.0,0.0,-0.0172657147049903,60.0,36.52156448364258,0.0,-9.248233112657545e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,0.0001095559637178,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0001153678676928,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,8.521046402165666e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0001153677803813,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0005472470656968,287.7548217773437,294.1499938964844,300.9241027832031,297.24420166015625,298.73193359375,300.9216613769531,284.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673412518575,2.543333543769677e-08,0.001167315756902,-0.0655584931373596,0.0,0.0,0.0,-0.0174211449921131,60.0,35.59639358520508,0.0,-9.290857860833057e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,0.0001095559637178,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0001153678676928,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,8.521046402165666e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0001153677803813,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0005472470656968,287.7548217773437,294.1499938964844,300.9241027832031,297.24420166015625,298.73193359375,300.9216613769531,284.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673412518575,2.543333543769677e-08,0.001167315756902,-0.0655584931373596,0.0,0.0,0.0,-0.0174211449921131,60.0,35.59639358520508,0.0,-9.290857860833057e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0001098024658858,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.0001156274520326,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,8.540219278074801e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0001156273647211,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0005484785651788,287.7245483398437,294.1499938964844,300.9275207519531,297.24737548828125,298.7772521972656,300.9247131347656,284.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169967232272,2.5740458653444875e-08,0.0011699415044859,-0.0663581565022468,0.0,0.0,0.0,-0.0175733976066112,60.0,34.80394744873047,0.0,-9.332705985798385e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0001098024658858,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.0001156274520326,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,8.540219278074801e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0001156273647211,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0005484785651788,287.7245483398437,294.1499938964844,300.9275207519531,297.24737548828125,298.7772521972656,300.9247131347656,284.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169967232272,2.5740458653444875e-08,0.0011699415044859,-0.0663581565022468,0.0,0.0,0.0,-0.0175733976066112,60.0,34.80394744873047,0.0,-9.332705985798385e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0001100404115277,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.000115878014185,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,8.558725676266477e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,0.0001158779268735,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,0.0005496672238223,287.6941223144531,294.1499938964844,300.93170166015625,297.2511901855469,298.8218078613281,300.9283447265625,284.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725020594894,2.6036909517301865e-08,0.0011724759824573,-0.067129909992218,0.0,0.0,0.0,-0.0177203584462404,60.0,34.11261749267578,0.0,-9.37318844762558e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0001100404115277,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.000115878014185,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,8.558725676266477e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,0.0001158779268735,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,0.0005496672238223,287.6941223144531,294.1499938964844,300.93170166015625,297.2511901855469,298.8218078613281,300.9283447265625,284.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725020594894,2.6036909517301865e-08,0.0011724759824573,-0.067129909992218,0.0,0.0,0.0,-0.0177203584462404,60.0,34.11261749267578,0.0,-9.37318844762558e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,0.0001102668684325,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,0.0001161164836958,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,8.57633858686313e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,0.0001161163963843,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0005507984897121,287.6635437011719,294.1499938964844,300.9364013671875,297.25555419921875,298.8656311035156,300.9326171875,284.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749144177883,2.6319048274103813e-08,0.0011748881079256,-0.0678642988204956,0.0,0.0,0.0,-0.0178602244704961,60.0,33.5081787109375,0.0,-9.411797918801312e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,0.0001102668684325,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,0.0001161164836958,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,8.57633858686313e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,0.0001161163963843,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0005507984897121,287.6635437011719,294.1499938964844,300.9364013671875,297.25555419921875,298.8656311035156,300.9326171875,284.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749144177883,2.6319048274103813e-08,0.0011748881079256,-0.0678642988204956,0.0,0.0,0.0,-0.0178602244704961,60.0,33.5081787109375,0.0,-9.411797918801312e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,0.0001103748363675,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0001162301705335,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,8.58473576954566e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,0.000116230083222,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0005513378418982,287.6482238769531,294.1499938964844,300.9389343261719,297.25787353515625,298.8872375488281,300.9349670410156,284.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176064601168,2.6453555790340043e-08,0.0011760380584746,-0.0682143792510032,0.0,0.0,0.0,-0.0179269053041934,60.0,33.234397888183594,0.0,-9.430232950080608e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,0.0001104793336708,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.0001163402121164,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,8.592863014200702e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,0.0001163401248049,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0005518599064089,287.63287353515625,294.1499938964844,300.9415588378906,297.2602844238281,298.9086608886719,300.9374389648437,284.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771777644753,2.658374498309968e-08,0.0011771512217819,-0.0685531944036483,0.0,0.0,0.0,-0.0179914440959692,60.0,32.97603225708008,0.0,-9.448092441743938e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0001106767522287,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0001165481007774,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,8.608217467553914e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,0.0001165480207419,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0005528461188077,287.6021728515625,294.1499938964844,300.9469909667969,297.2652893066406,298.9510192871094,300.9425964355469,284.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.682970468015356e-08,0.0011792539153248,-0.0691932290792465,0.0,0.0,0.0,-0.018113374710083,60.0,32.49747848510742,0.0,-9.481880880457538e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0001106767522287,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0001165481007774,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,8.608217467553914e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,0.0001165480207419,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0005528461188077,287.6021728515625,294.1499938964844,300.9469909667969,297.2652893066406,298.9510192871094,300.9425964355469,284.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.682970468015356e-08,0.0011792539153248,-0.0691932290792465,0.0,0.0,0.0,-0.018113374710083,60.0,32.49747848510742,0.0,-9.481880880457538e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,0.0001108578726416,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0001167388254543,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,8.622304449090734e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,0.0001167387454188,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,0.0005537509568966,287.57147216796875,294.1499938964844,300.9525146484375,297.2704162597656,298.9926452636719,300.9480285644531,284.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.7055344631321532e-08,0.0011811830336228,-0.0697803199291229,0.0,0.0,0.0,-0.0182252321392297,60.0,32.066650390625,0.0,-9.512930176924784e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,0.0001108578726416,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0001167388254543,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,8.622304449090734e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,0.0001167387454188,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,0.0005537509568966,287.57147216796875,294.1499938964844,300.9525146484375,297.2704162597656,298.9926452636719,300.9480285644531,284.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.7055344631321532e-08,0.0011811830336228,-0.0697803199291229,0.0,0.0,0.0,-0.0182252321392297,60.0,32.066650390625,0.0,-9.512930176924784e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,0.0001110228404286,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0001169125462183,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,8.635134872747585e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,0.0001169124589068,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0005545750609599,287.54083251953125,294.1499938964844,300.9580383300781,297.2755126953125,299.0335998535156,300.9535827636719,284.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829673312604,2.7260858459499104e-08,0.0011829400900751,-0.0703149884939193,0.0,0.0,0.0,-0.0183271132409572,60.0,31.6761474609375,0.0,-9.54125454200039e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,0.0001110228404286,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0001169125462183,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,8.635134872747585e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,0.0001169124589068,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0005545750609599,287.54083251953125,294.1499938964844,300.9580383300781,297.2755126953125,299.0335998535156,300.9535827636719,284.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829673312604,2.7260858459499104e-08,0.0011829400900751,-0.0703149884939193,0.0,0.0,0.0,-0.0183271132409572,60.0,31.6761474609375,0.0,-9.54125454200039e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,0.000111172972538,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,0.0001170706455013,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,8.646811329526827e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,0.0001170705654658,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0005553251248784,287.51025390625,294.1499938964844,300.9634094238281,297.28045654296875,299.0738220214844,300.95904541015625,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845666449517,2.74478928474764e-08,0.0011845391709357,-0.0708015263080596,0.0,0.0,0.0,-0.0184198338538408,60.0,31.319854736328125,0.0,-9.567067849047817e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,0.000111172972538,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,0.0001170706455013,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,8.646811329526827e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,0.0001170705654658,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0005553251248784,287.51025390625,294.1499938964844,300.9634094238281,297.28045654296875,299.0738220214844,300.95904541015625,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845666449517,2.74478928474764e-08,0.0011845391709357,-0.0708015263080596,0.0,0.0,0.0,-0.0184198338538408,60.0,31.319854736328125,0.0,-9.567067849047817e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,0.0001112431127694,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,0.0001171445037471,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,8.652266842545941e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,0.0001171444237115,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0005556755349971,287.4949951171875,294.1499938964844,300.9659729003906,297.2828063964844,299.0936584472656,300.9617004394531,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853136820718,2.753527184040649e-08,0.0011852862080559,-0.0710288062691688,0.0,0.0,0.0,-0.0184631496667861,60.0,31.153249740600582,0.0,-9.579139970128381e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,0.0001113102625822,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20196533203125,0.0,0.0,0.0001172152115032,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875,0.0,0.0,8.657489524921402e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,0.0001172151314676,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,0.0005560110439546,287.4797668457031,294.1499938964844,300.96844482421875,297.2850952148437,299.11334228515625,300.9642944335937,284.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860289378091,2.7618920483973852e-08,0.0011860013473778,-0.0712463781237602,0.0,0.0,0.0,-0.0185046177357435,60.0,30.993309020996094,0.0,-9.590703342610141e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.0,0.0,0.0001114369733841,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,0.0001173486452898,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,8.667344081914052e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1880798339844,0.0,0.0,0.0001173485652543,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.000556644052267,287.4494323730469,294.1499938964844,300.9730224609375,297.289306640625,299.15216064453125,300.9691772460937,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873785406351,2.77767604472956e-08,0.0011873508337885,-0.0716568976640701,0.0,0.0,0.0,-0.0185828655958175,60.0,30.691564559936523,0.0,-9.612541873593729e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.0,0.0,0.0001114369733841,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,0.0001173486452898,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,8.667344081914052e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1880798339844,0.0,0.0,0.0001173485652543,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.000556644052267,287.4494323730469,294.1499938964844,300.9730224609375,297.289306640625,299.15216064453125,300.9691772460937,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873785406351,2.77767604472956e-08,0.0011873508337885,-0.0716568976640701,0.0,0.0,0.0,-0.0185828655958175,60.0,30.691564559936523,0.0,-9.612541873593729e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,0.0001115560735343,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,0.0001174740609712,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,8.676607103552669e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,0.0001174739809357,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0005572391091845,287.4192810058594,294.1499938964844,300.9769592285156,297.2929382324219,299.1903076171875,300.9735717773437,284.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188647118397,2.7925125323235992e-08,0.0011886191787198,-0.0720427334308624,0.0,0.0,0.0,-0.0186564140021801,60.0,30.412094116210938,0.0,-9.633091480054645e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,0.0001115560735343,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,0.0001174740609712,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,8.676607103552669e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,0.0001174739809357,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0005572391091845,287.4192810058594,294.1499938964844,300.9769592285156,297.2929382324219,299.1903076171875,300.9735717773437,284.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188647118397,2.7925125323235992e-08,0.0011886191787198,-0.0720427334308624,0.0,0.0,0.0,-0.0186564140021801,60.0,30.412094116210938,0.0,-9.633091480054645e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001116688436013,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500244140625,0.0,0.0,0.0001175928045995,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361999511719,0.0,0.0,8.685377542860806e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0001175927318399,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0005578024429269,287.3893127441406,294.1499938964844,300.98016357421875,297.2958679199219,299.22772216796875,300.977294921875,284.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898481752723,2.8065590740311563e-08,0.0011898201191797,-0.0724080055952072,0.0,0.0,0.0,-0.0187260489910841,60.0,30.15214157104492,0.0,-9.652568166984565e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001116688436013,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500244140625,0.0,0.0,0.0001175928045995,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361999511719,0.0,0.0,8.685377542860806e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0001175927318399,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0005578024429269,287.3893127441406,294.1499938964844,300.98016357421875,297.2958679199219,299.22772216796875,300.977294921875,284.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898481752723,2.8065590740311563e-08,0.0011898201191797,-0.0724080055952072,0.0,0.0,0.0,-0.0187260489910841,60.0,30.15214157104492,0.0,-9.652568166984565e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,0.0001117749343393,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0001177045269287,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,8.693629206391051e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0001177044541691,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0005583325400948,287.3595886230469,294.1499938964844,300.982421875,297.2979736328125,299.2644348144531,300.980224609375,284.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909781023859,2.8197746360092424e-08,0.0011909499298781,-0.0727516412734985,0.0,0.0,0.0,-0.0187915619462728,60.0,29.909141540527344,0.0,-9.670910117165477e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,0.0001117749343393,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0001177045269287,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,8.693629206391051e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0001177044541691,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0005583325400948,287.3595886230469,294.1499938964844,300.982421875,297.2979736328125,299.2644348144531,300.980224609375,284.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909781023859,2.8197746360092424e-08,0.0011909499298781,-0.0727516412734985,0.0,0.0,0.0,-0.0187915619462728,60.0,29.909141540527344,0.0,-9.670910117165477e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356506347656,0.0,0.0,0.0001118256695917,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,0.0001177579542854,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11041259765625,0.0,0.0,8.697574958205223e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0001177578815259,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,0.0005585859762504,287.3448181152344,294.1499938964844,300.9831848144531,297.2986755371094,299.2825622558594,300.9813537597656,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915183858945,2.8260942031010927e-08,0.0011914900969713,-0.0729159489274025,0.0,0.0,0.0,-0.0188228897750377,60.0,29.79306602478028,0.0,-9.679686741037585e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
