time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703960,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0001118742220569,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,0.0001178090751636,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,8.701351180206984e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,0.0001178090024041,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0005588285857811,287.330078125,294.1499938964844,300.983642578125,297.2991027832031,299.30047607421875,300.98223876953125,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920353863388,2.8321414546894643e-08,0.0011920070974156,-0.0730731785297393,0.0,0.0,0.0,-0.0188528690487146,60.0,29.68029022216797,0.0,-9.688089619430684e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0001119649168686,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.0001179045866592,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,8.708405221113935e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.0001179045138997,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14422607421875,0.0,0.0,0.0005592817324213,287.30084228515625,294.1499938964844,300.983642578125,297.2991027832031,299.33575439453125,300.9830627441406,285.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930014006793,2.8434385512809968e-08,0.0011929728789255,-0.0733668878674507,0.0,0.0,0.0,-0.0189088713377714,60.0,29.464155197143555,0.0,-9.703796166604661e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0001119649168686,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.0001179045866592,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,8.708405221113935e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.0001179045138997,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14422607421875,0.0,0.0,0.0005592817324213,287.30084228515625,294.1499938964844,300.983642578125,297.2991027832031,299.33575439453125,300.9830627441406,285.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930014006793,2.8434385512809968e-08,0.0011929728789255,-0.0733668878674507,0.0,0.0,0.0,-0.0189088713377714,60.0,29.464155197143555,0.0,-9.703796166604661e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917358398437,0.0,0.0,0.0001120486558647,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001179927639896,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,8.714917930774391e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.00011799269123,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,0.0005597000708803,287.2718505859375,294.1499938964844,300.9822998046875,297.2978515625,299.3703918457031,300.9828491210937,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938931420445,2.853868075192168e-08,0.0011938646202906,-0.0736380293965339,0.0,0.0,0.0,-0.0189605746418237,60.0,29.257230758666992,0.0,-9.718308291439828e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917358398437,0.0,0.0,0.0001120486558647,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001179927639896,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,8.714917930774391e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.00011799269123,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,0.0005597000708803,287.2718505859375,294.1499938964844,300.9822998046875,297.2978515625,299.3703918457031,300.9828491210937,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938931420445,2.853868075192168e-08,0.0011938646202906,-0.0736380293965339,0.0,0.0,0.0,-0.0189605746418237,60.0,29.257230758666992,0.0,-9.718308291439828e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,0.0001121229142881,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631103515625,0.0,0.0,0.000118070958706,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,8.720692858332768e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,0.0001180708859465,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.000560071086511,287.2431335449219,294.1499938964844,300.9794311523437,297.29522705078125,299.4043884277344,300.98126220703125,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946838349103,2.863115966533769e-08,0.0011946551967412,-0.0738784298300743,0.0,0.0,0.0,-0.0190064199268817,60.0,29.057188034057617,0.0,-9.731185457440008e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,0.0001121229142881,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631103515625,0.0,0.0,0.000118070958706,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,8.720692858332768e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,0.0001180708859465,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.000560071086511,287.2431335449219,294.1499938964844,300.9794311523437,297.29522705078125,299.4043884277344,300.98126220703125,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946838349103,2.863115966533769e-08,0.0011946551967412,-0.0738784298300743,0.0,0.0,0.0,-0.0190064199268817,60.0,29.057188034057617,0.0,-9.731185457440008e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,0.0001121873647207,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,0.0001181388288387,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,8.725705265533179e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,0.0001181387560791,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,0.0005603931494988,287.2147827148437,294.1499938964844,300.9749450683594,297.29107666015625,299.4373779296875,300.9777526855469,285.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953701032325,2.871142434912599e-08,0.0011953414650633,-0.0740870758891105,0.0,0.0,0.0,-0.0190462097525596,60.0,28.866504669189453,0.0,-9.742368689558137e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,0.0001121873647207,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,0.0001181388288387,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,8.725705265533179e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,0.0001181387560791,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,0.0005603931494988,287.2147827148437,294.1499938964844,300.9749450683594,297.29107666015625,299.4373779296875,300.9777526855469,285.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953701032325,2.871142434912599e-08,0.0011953414650633,-0.0740870758891105,0.0,0.0,0.0,-0.0190462097525596,60.0,28.866504669189453,0.0,-9.742368689558137e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,0.0001122162721003,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.0001181692641694,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,8.727953536435962e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,0.0001181691914098,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,0.0005605375627055,287.20074462890625,294.1499938964844,300.9720153808594,297.28839111328125,299.4535827636719,300.97540283203125,285.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956777889281,2.874741689140592e-08,0.0011956490343436,-0.0741806328296661,0.0,0.0,0.0,-0.0190640520304441,60.0,28.773740768432617,0.0,-9.7473851212726e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,0.000112242414616,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.000118196796393,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,8.729987166589126e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,0.0001181967236334,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07232666015625,0.0,0.0,0.0005606682389043,287.1867980957031,294.1499938964844,300.9686279296875,297.2852478027344,299.46954345703125,300.9726257324219,285.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959561379626,2.8779972183201608e-08,0.0011959273833781,-0.0742652490735054,0.0,0.0,0.0,-0.0190801918506622,60.0,28.682228088378903,0.0,-9.751924068268637e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,0.0001122863832279,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,0.0001182430933113,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,8.733406866667792e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,0.0001182430278277,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0005608879146166,287.1591491699219,294.1499938964844,300.9603576660156,297.27764892578125,299.5008239746094,300.96563720703125,285.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196424360387,2.8834714171921405e-08,0.0011963956058025,-0.0744075328111648,0.0,0.0,0.0,-0.0191073287278413,60.0,28.501956939697266,0.0,-9.759558139421642e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,0.0001122863832279,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,0.0001182430933113,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,8.733406866667792e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,0.0001182430278277,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0005608879146166,287.1591491699219,294.1499938964844,300.9603576660156,297.27764892578125,299.5008239746094,300.96563720703125,285.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196424360387,2.8834714171921405e-08,0.0011963956058025,-0.0744075328111648,0.0,0.0,0.0,-0.0191073287278413,60.0,28.501956939697266,0.0,-9.759558139421642e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,0.0001123202455346,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,0.0001182787527795,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,8.736040035728365e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,0.0001182786872959,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,0.0005610571824945,287.1318664550781,294.1499938964844,300.95001220703125,297.2680969238281,299.53125,300.9566345214844,285.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876856461579337e-08,0.0011967559112235,-0.0745170712471008,0.0,0.0,0.0,-0.0191282220184803,60.0,28.325410842895508,0.0,-9.765437880560057e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,0.0001123202455346,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,0.0001182787527795,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,8.736040035728365e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,0.0001182786872959,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,0.0005610571824945,287.1318664550781,294.1499938964844,300.95001220703125,297.2680969238281,299.53125,300.9566345214844,285.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876856461579337e-08,0.0011967559112235,-0.0745170712471008,0.0,0.0,0.0,-0.0191282220184803,60.0,28.325410842895508,0.0,-9.765437880560057e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.000112344387162,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,0.0001183041749754,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,8.737917232792825e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,0.0001183041094918,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,0.0005611778469756,287.10498046875,294.1499938964844,300.9363098144531,297.2593994140625,299.56072998046875,300.94500732421875,285.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906889326663083e-08,0.0011970126070082,-0.0745951309800148,0.0,0.0,0.0,-0.0191431101411581,60.0,28.153995513916016,0.0,-9.76962866161557e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.000112344387162,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,0.0001183041749754,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,8.737917232792825e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,0.0001183041094918,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,0.0005611778469756,287.10498046875,294.1499938964844,300.9363098144531,297.2593994140625,299.56072998046875,300.94500732421875,285.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906889326663083e-08,0.0011970126070082,-0.0745951309800148,0.0,0.0,0.0,-0.0191431101411581,60.0,28.153995513916016,0.0,-9.76962866161557e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,0.0001123638503486,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607849121094,0.0,0.0,0.0001183246640721,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,8.739430631976575e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0001183245985885,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.001953125,0.0,0.0,0.000561275111977,287.0784912109375,294.1499938964844,300.9183044433594,297.2543334960937,299.5892333984375,300.9298400878906,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972483480349,2.8931086859529387e-08,0.0011972194770351,-0.0746580213308334,0.0,0.0,0.0,-0.0191551055759191,60.0,27.9937801361084,0.0,-9.77300587123864e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,0.0001123638503486,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607849121094,0.0,0.0,0.0001183246640721,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,8.739430631976575e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0001183245985885,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.001953125,0.0,0.0,0.000561275111977,287.0784912109375,294.1499938964844,300.9183044433594,297.2543334960937,299.5892333984375,300.9298400878906,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972483480349,2.8931086859529387e-08,0.0011972194770351,-0.0746580213308334,0.0,0.0,0.0,-0.0191551055759191,60.0,27.9937801361084,0.0,-9.77300587123864e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,0.0001123714828281,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95245361328125,0.0,0.0,0.0001183326967293,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,8.74002362252213e-05,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0001183326312457,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,0.0005613132962025,287.0653991699219,294.1499938964844,300.90777587890625,297.2530822753906,299.6029968261719,300.9205322265625,285.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973293730989,2.8940569052338105e-08,0.001197300502099,-0.074682667851448,0.0,0.0,0.0,-0.0191598050296306,60.0,27.91950798034668,0.0,-9.77432961235536e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,0.0001123781257774,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94415283203125,0.0,0.0,0.0001183396962005,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,8.740540215512738e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,0.0001183396307169,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847412109375,0.0,0.0,0.0005613465327769,287.05242919921875,294.1499938964844,300.89630126953125,297.2525939941406,299.6164855957031,300.9103088378906,285.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973999207839,2.89488237825708e-08,0.0011973709333688,-0.0747041180729866,0.0,0.0,0.0,-0.0191638972610235,60.0,27.848562240600582,0.0,-9.775482112672765e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.0001123889524023,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,0.0001183510976261,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,8.741382043808699e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0001183510321425,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,0.0005614006659016,287.0267333984375,294.1499938964844,300.87060546875,297.2538146972656,299.6427917480469,300.8877868652344,285.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975150555372,2.8962265474774543e-08,0.001197486068122,-0.0747390538454055,0.0,0.0,0.0,-0.0191705618053674,60.0,27.71418190002441,0.0,-9.777358656037904e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.0001123889524023,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,0.0001183510976261,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,8.741382043808699e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0001183510321425,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,0.0005614006659016,287.0267333984375,294.1499938964844,300.87060546875,297.2538146972656,299.6427917480469,300.8877868652344,285.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975150555372,2.8962265474774543e-08,0.001197486068122,-0.0747390538454055,0.0,0.0,0.0,-0.0191705618053674,60.0,27.71418190002441,0.0,-9.777358656037904e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210205078125,0.0,0.0,0.000112395355245,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,0.0001183578351628,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,8.741879719309509e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0001183577696792,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,0.0005614327383227,287.0014343261719,294.1499938964844,300.8414611816406,297.2577514648437,299.6679382324219,300.8614807128906,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975828092545,2.8970189802635105e-08,0.0011975538218393,-0.074759654700756,0.0,0.0,0.0,-0.0191744901239871,60.0,27.592618942260746,0.0,-9.778464971077484e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210205078125,0.0,0.0,0.000112395355245,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,0.0001183578351628,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,8.741879719309509e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0001183577696792,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,0.0005614327383227,287.0014343261719,294.1499938964844,300.8414611816406,297.2577514648437,299.6679382324219,300.8614807128906,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975828092545,2.8970189802635105e-08,0.0011975538218393,-0.074759654700756,0.0,0.0,0.0,-0.0191744901239871,60.0,27.592618942260746,0.0,-9.778464971077484e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,0.0001123981564887,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,0.0001183607892016,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,8.742097998037934e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,0.000118360723718,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93389892578125,0.0,0.0,0.0005614468245767,286.9765625,294.1499938964844,300.8092041015625,297.2640991210937,299.6918334960937,300.8317565917969,285.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976122623309,2.8973639487617223e-08,0.0011975832749158,-0.0747686177492141,0.0,0.0,0.0,-0.0191762000322341,60.0,27.48288345336914,0.0,-9.778946719052328e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,0.0001123981564887,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,0.0001183607892016,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,8.742097998037934e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,0.000118360723718,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93389892578125,0.0,0.0,0.0005614468245767,286.9765625,294.1499938964844,300.8092041015625,297.2640991210937,299.6918334960937,300.8317565917969,285.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976122623309,2.8973639487617223e-08,0.0011975832749158,-0.0747686177492141,0.0,0.0,0.0,-0.0191762000322341,60.0,27.48288345336914,0.0,-9.778946719052328e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,0.0001123976326198,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87908935546875,0.0,0.0,0.0001183602362289,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,8.742057252675295e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,0.0001183601707452,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.0005614443216472,286.9521179199219,294.1499938964844,300.77410888671875,297.27252197265625,299.71441650390625,300.798828125,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976062087342,2.8972936050308817e-08,0.001197577221319,-0.0747667849063873,0.0,0.0,0.0,-0.0191758517175912,60.0,27.3842716217041,0.0,-9.77884795361206e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,0.0001123976326198,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87908935546875,0.0,0.0,0.0001183602362289,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,8.742057252675295e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,0.0001183601707452,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.0005614443216472,286.9521179199219,294.1499938964844,300.77410888671875,297.27252197265625,299.71441650390625,300.798828125,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976062087342,2.8972936050308817e-08,0.001197577221319,-0.0747667849063873,0.0,0.0,0.0,-0.0191758517175912,60.0,27.3842716217041,0.0,-9.77884795361206e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,0.0001123959591495,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0001183584681712,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603820800781,0.0,0.0,8.74192628543824e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001183584026875,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,0.0005614359397441,286.9401550292969,294.1499938964844,300.75555419921875,297.27740478515625,299.7250366210937,300.7809753417969,285.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975881643593,2.8970820409313092e-08,0.0011975591769441,-0.0747612863779068,0.0,0.0,0.0,-0.0191748011857271,60.0,27.339921951293945,0.0,-9.778553078376717e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,0.0001123937981901,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,0.0001183561907964,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,8.741758210817352e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.0001183561325888,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0005614252295345,286.9282531738281,294.1499938964844,300.7364501953125,297.28271484375,299.7352905273437,300.7625732421875,285.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975647648796,2.8968106136062488e-08,0.0011975357774645,-0.0747542381286621,0.0,0.0,0.0,-0.0191734563559293,60.0,27.29768943786621,0.0,-9.778173648555821e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.0001123883557738,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0001183504573418,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,8.741334750084206e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0001183503991342,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,0.0005613981047645,286.9047241210937,294.1499938964844,300.696533203125,297.2943725585937,299.75518798828125,300.72467041015625,285.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975064408034,2.896127071494449e-08,0.0011974774533882,-0.0747364684939384,0.0,0.0,0.0,-0.0191700682044029,60.0,27.2172966003418,0.0,-9.777219389661697e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.0001123883557738,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0001183504573418,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,8.741334750084206e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0001183503991342,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,0.0005613981047645,286.9047241210937,294.1499938964844,300.696533203125,297.2943725585937,299.75518798828125,300.72467041015625,285.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975064408034,2.896127071494449e-08,0.0011974774533882,-0.0747364684939384,0.0,0.0,0.0,-0.0191700682044029,60.0,27.2172966003418,0.0,-9.777219389661697e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,0.0001123803958762,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0001183420754387,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,8.74071556609124e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,0.000118342017231,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0005613584071397,286.8816833496094,294.1499938964844,300.6546325683594,297.3072204589844,299.773681640625,300.6844482421875,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974213412031,2.8951310682145962e-08,0.001197392353788,-0.0747105851769447,0.0,0.0,0.0,-0.0191651303321123,60.0,27.14496612548828,0.0,-9.775828857527813e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,0.0001123803958762,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0001183420754387,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,8.74071556609124e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,0.000118342017231,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0005613584071397,286.8816833496094,294.1499938964844,300.6546325683594,297.3072204589844,299.773681640625,300.6844482421875,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974213412031,2.8951310682145962e-08,0.001197392353788,-0.0747105851769447,0.0,0.0,0.0,-0.0191651303321123,60.0,27.14496612548828,0.0,-9.775828857527813e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.0001123706242651,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,0.0001183317872346,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067321777344,0.0,0.0,8.739955228520557e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,0.0001183317290269,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,0.0005613096873275,286.85906982421875,294.1499938964844,300.6110534667969,297.3209533691406,299.7907409667969,300.6423034667969,285.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973168002441,2.8939085794377213e-08,0.001197287812829,-0.0746788084506988,0.0,0.0,0.0,-0.0191590711474418,60.0,27.079570770263672,0.0,-9.774122844419253e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.0001123706242651,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,0.0001183317872346,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067321777344,0.0,0.0,8.739955228520557e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,0.0001183317290269,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,0.0005613096873275,286.85906982421875,294.1499938964844,300.6110534667969,297.3209533691406,299.7907409667969,300.6423034667969,285.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973168002441,2.8939085794377213e-08,0.001197287812829,-0.0746788084506988,0.0,0.0,0.0,-0.0191590711474418,60.0,27.079570770263672,0.0,-9.774122844419253e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,0.0001123594265663,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,0.0001183199856313,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,8.739083568798378e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.0001183199346996,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,0.0005612538079731,286.8369445800781,294.1499938964844,300.56610107421875,297.3352966308594,299.8064270019531,300.5985717773437,285.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971970088779,2.892508099705537e-08,0.0011971681378781,-0.0746424123644828,0.0,0.0,0.0,-0.0191521272063255,60.0,27.02008819580078,0.0,-9.772167430810441e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,0.0001123594265663,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,0.0001183199856313,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,8.739083568798378e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.0001183199346996,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,0.0005612538079731,286.8369445800781,294.1499938964844,300.56610107421875,297.3352966308594,299.8064270019531,300.5985717773437,285.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971970088779,2.892508099705537e-08,0.0011971681378781,-0.0746424123644828,0.0,0.0,0.0,-0.0191521272063255,60.0,27.02008819580078,0.0,-9.772167430810441e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
