time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706300,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001123535694205,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945251464844,0.0,0.0,0.0001183138228952,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,8.73862809385173e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0001183137646876,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0005612245877273,286.825927734375,294.1499938964844,300.5431823730469,297.34259033203125,299.8140869140625,300.5764465332031,285.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971344938501,2.8917760630520213e-08,0.001197105506435,-0.0746233835816383,0.0,0.0,0.0,-0.0191484987735748,60.0,26.991119384765625,0.0,-9.77114567035642e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,0.0001123473630286,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,0.0001183072818093,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,8.738144970266148e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,0.0001183072308776,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0005611936212517,286.8150634765625,294.1499938964844,300.5200500488281,297.3499450683594,299.8213806152344,300.5539245605469,285.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970681371167,2.8910003280202545e-08,0.0011970392661169,-0.074603222310543,0.0,0.0,0.0,-0.0191446542739868,60.0,26.96333694458008,0.0,-9.770063513769857e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,0.000112334426376,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,0.0001182936612167,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,8.737138705328107e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.000118293610285,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,0.0005611290689557,286.7936096191406,294.1499938964844,300.4731750488281,297.3646240234375,299.8350524902344,300.5081481933594,285.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196930068545,2.8893841985677682e-08,0.0011969011975452,-0.0745612233877182,0.0,0.0,0.0,-0.0191366411745548,60.0,26.91071510314941,0.0,-9.767807540583817e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,0.000112334426376,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,0.0001182936612167,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,8.737138705328107e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.000118293610285,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,0.0005611290689557,286.7936096191406,294.1499938964844,300.4731750488281,297.3646240234375,299.8350524902344,300.5081481933594,285.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196930068545,2.8893841985677682e-08,0.0011969011975452,-0.0745612233877182,0.0,0.0,0.0,-0.0191366411745548,60.0,26.91071510314941,0.0,-9.767807540583817e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0001123210167861,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.000118279538583,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,8.736096060601994e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,0.0001182794876513,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0005610621883533,286.7725830078125,294.1499938964844,300.42578125,297.37908935546875,299.847412109375,300.4614562988281,285.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967867612838,2.8877087387968465e-08,0.001196757890284,-0.0745176672935485,0.0,0.0,0.0,-0.0191283356398344,60.0,26.86166000366211,0.0,-9.765469854983166e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0001123210167861,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.000118279538583,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,8.736096060601994e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,0.0001182794876513,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0005610621883533,286.7725830078125,294.1499938964844,300.42578125,297.37908935546875,299.847412109375,300.4614562988281,285.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967867612838,2.8877087387968465e-08,0.001196757890284,-0.0745176672935485,0.0,0.0,0.0,-0.0191283356398344,60.0,26.86166000366211,0.0,-9.765469854983166e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0001123075417126,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0001182653431897,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,8.735046867514029e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,0.000118265292258,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,0.0005609949002973,286.7519836425781,294.1499938964844,300.378173828125,297.3930969238281,299.85858154296875,300.4142761230469,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860243972417265e-08,0.0011966138845309,-0.0744738951325416,0.0,0.0,0.0,-0.0191199854016304,60.0,26.81512260437012,0.0,-9.763120090156009e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0001123075417126,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0001182653431897,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,8.735046867514029e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,0.000118265292258,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,0.0005609949002973,286.7519836425781,294.1499938964844,300.378173828125,297.3930969238281,299.85858154296875,300.4142761230469,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860243972417265e-08,0.0011966138845309,-0.0744738951325416,0.0,0.0,0.0,-0.0191199854016304,60.0,26.81512260437012,0.0,-9.763120090156009e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0001122944158851,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,0.0001182515261461,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,8.734026050660759e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0001182514752144,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0005609294166788,286.7317810058594,294.1499938964844,300.3305969238281,297.4063720703125,299.8686218261719,300.36688232421875,285.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965025914832,2.8843851751503283e-08,0.0011964737204834,-0.0744312852621078,0.0,0.0,0.0,-0.0191118605434894,60.0,26.770076751708984,0.0,-9.760832853089597e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0001122944158851,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,0.0001182515261461,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,8.734026050660759e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0001182514752144,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0005609294166788,286.7317810058594,294.1499938964844,300.3305969238281,297.4063720703125,299.8686218261719,300.36688232421875,285.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965025914832,2.8843851751503283e-08,0.0011964737204834,-0.0744312852621078,0.0,0.0,0.0,-0.0191118605434894,60.0,26.770076751708984,0.0,-9.760832853089597e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.00011228807125,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.0001182448395411,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,8.733532740734518e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.0001182447886094,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0005608977517113,286.7218322753906,294.1499938964844,300.30694580078125,297.4126892089844,299.8731994628906,300.3431701660156,285.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964348377659,2.8835918541858522e-08,0.0011964059667661,-0.0744106695055961,0.0,0.0,0.0,-0.0191079266369342,60.0,26.748035430908203,0.0,-9.75972653805002e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.0001122819521697,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,0.0001182384003186,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,8.73305689310655e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,0.0001182383493869,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0005608672508969,286.7120056152344,294.1499938964844,300.28338623046875,297.418701171875,299.87750244140625,300.3195495605469,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.8828274878378586e-08,0.0011963406577706,-0.0743907988071441,0.0,0.0,0.0,-0.0191041380167007,60.0,26.726118087768555,0.0,-9.758660013403644e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,0.0001122708708862,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001182267224066,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,8.732193964533508e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,0.0001182266714749,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,0.0005608118954114,286.6927185058594,294.1499938964844,300.2368469238281,297.4298400878906,299.88507080078125,300.2728271484375,285.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962509015575,2.8814417518674418e-08,0.001196222146973,-0.0743547827005386,0.0,0.0,0.0,-0.0190972685813903,60.0,26.682212829589844,0.0,-9.756727337162374e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,0.0001122708708862,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001182267224066,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,8.732193964533508e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,0.0001182266714749,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,0.0005608118954114,286.6927185058594,294.1499938964844,300.2368469238281,297.4298400878906,299.88507080078125,300.2728271484375,285.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962509015575,2.8814417518674418e-08,0.001196222146973,-0.0743547827005386,0.0,0.0,0.0,-0.0190972685813903,60.0,26.682212829589844,0.0,-9.756727337162374e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0001122608737205,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,0.000118216194096,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,8.731416892260313e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001182161504402,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,0.0005607620696537,286.673828125,294.1499938964844,300.1911926269531,297.4395751953125,299.8915405273437,300.2266845703125,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196144032292,2.8801922624666083e-08,0.0011961152777075,-0.0743223056197166,0.0,0.0,0.0,-0.019091073423624,60.0,26.638334274291992,0.0,-9.75498508637429e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0001122608737205,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,0.000118216194096,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,8.731416892260313e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001182161504402,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,0.0005607620696537,286.673828125,294.1499938964844,300.1911926269531,297.4395751953125,299.8915405273437,300.2266845703125,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196144032292,2.8801922624666083e-08,0.0011961152777075,-0.0743223056197166,0.0,0.0,0.0,-0.019091073423624,60.0,26.638334274291992,0.0,-9.75498508637429e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0001122528337873,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001182077248813,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,8.730791159905493e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,0.0001182076812256,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0005607219645753,286.6553955078125,294.1499938964844,300.14678955078125,297.4476928710937,299.8969421386719,300.1815795898437,285.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960580013692,2.8791861339527723e-08,0.0011960292467847,-0.0742961540818214,0.0,0.0,0.0,-0.0190860871225595,60.0,26.59323501586914,0.0,-9.753581764471164e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0001122528337873,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001182077248813,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,8.730791159905493e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,0.0001182076812256,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0005607219645753,286.6553955078125,294.1499938964844,300.14678955078125,297.4476928710937,299.8969421386719,300.1815795898437,285.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960580013692,2.8791861339527723e-08,0.0011960292467847,-0.0742961540818214,0.0,0.0,0.0,-0.0190860871225595,60.0,26.59323501586914,0.0,-9.753581764471164e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,0.0001122468966059,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,0.0001182014748337,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,8.730329136596993e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.000118201431178,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0005606923950836,286.63739013671875,294.1499938964844,300.1038818359375,297.4539794921875,299.9013366699219,300.1376953125,285.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959944386035,2.8784427286154823e-08,0.001195965684019,-0.074276827275753,0.0,0.0,0.0,-0.0190824009478092,60.0,26.546497344970703,0.0,-9.75254508261969e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,0.0001122468966059,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,0.0001182014748337,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,8.730329136596993e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.000118201431178,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0005606923950836,286.63739013671875,294.1499938964844,300.1038818359375,297.4539794921875,299.9013366699219,300.1376953125,285.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959944386035,2.8784427286154823e-08,0.001195965684019,-0.074276827275753,0.0,0.0,0.0,-0.0190824009478092,60.0,26.546497344970703,0.0,-9.75254508261969e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,0.0001122446337831,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559753417969,0.0,0.0,0.0001181990955956,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,8.73015305842273e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0001181990446639,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,0.0005606811027973,286.6285400390625,294.1499938964844,300.0830993652344,297.45635986328125,299.9032287597656,300.1162109375,285.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959702242165,2.8781586891568626e-08,0.001195941469632,-0.0742694437503814,0.0,0.0,0.0,-0.0190809927880764,60.0,26.52254104614257,0.0,-9.752148599773137e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570739746094,0.0,0.0,0.0001122432586271,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.00011819764768,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,8.730046101845801e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65167236328125,0.0,0.0,0.0001181975967483,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,0.0005606742342934,286.6197814941406,294.1499938964844,300.06280517578125,297.4582214355469,299.9048767089844,300.0951843261719,285.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959554394707,2.8779854943650207e-08,0.0011959266848862,-0.0742649435997009,0.0,0.0,0.0,-0.0190801341086626,60.0,26.49773979187012,0.0,-9.751907725785713e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001122432513511,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001181976404041,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286315917969,0.0,0.0,8.73004537425004e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0001181975894724,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,0.000560674292501,286.6026306152344,294.1499938964844,300.0238037109375,297.4602355957031,299.90740966796875,300.0549621582031,285.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959549738094,2.8779808758372386e-08,0.0011959262192249,-0.0742648243904113,0.0,0.0,0.0,-0.0190801117569208,60.0,26.44521141052246,0.0,-9.751900620358357e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001122432513511,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001181976404041,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286315917969,0.0,0.0,8.73004537425004e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0001181975894724,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,0.000560674292501,286.6026306152344,294.1499938964844,300.0238037109375,297.4602355957031,299.90740966796875,300.0549621582031,285.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959549738094,2.8779808758372386e-08,0.0011959262192249,-0.0742648243904113,0.0,0.0,0.0,-0.0190801117569208,60.0,26.44521141052246,0.0,-9.751900620358357e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,0.0001122458706959,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.000118200390716,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,8.730249101063237e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001182003470603,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,0.0005606874474324,286.5859069824219,294.1499938964844,299.9871826171875,297.4598083496094,299.9091796875,300.01666259765625,285.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959824478253,2.878303284603589e-08,0.0011959536932408,-0.0742732062935829,0.0,0.0,0.0,-0.0190817099064588,60.0,26.38982582092285,0.0,-9.752350393910093e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,0.0001122458706959,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.000118200390716,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,8.730249101063237e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001182003470603,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,0.0005606874474324,286.5859069824219,294.1499938964844,299.9871826171875,297.4598083496094,299.9091796875,300.01666259765625,285.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959824478253,2.878303284603589e-08,0.0011959536932408,-0.0742732062935829,0.0,0.0,0.0,-0.0190817099064588,60.0,26.38982582092285,0.0,-9.752350393910093e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001122524627135,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0001182073319796,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,8.730761328479275e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001182072883239,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0005607203929685,286.569580078125,294.1499938964844,299.9532470703125,297.45672607421875,299.91015625,299.9808959960937,286.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960524134337,2.8791209416567654e-08,0.0011960236588492,-0.0742944553494453,0.0,0.0,0.0,-0.0190857630223035,60.0,26.33010673522949,0.0,-9.753490815000988e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001122524627135,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0001182073319796,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,8.730761328479275e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001182072883239,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0005607203929685,286.569580078125,294.1499938964844,299.9532470703125,297.45672607421875,299.91015625,299.9808959960937,286.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960524134337,2.8791209416567654e-08,0.0011960236588492,-0.0742944553494453,0.0,0.0,0.0,-0.0190857630223035,60.0,26.33010673522949,0.0,-9.753490815000988e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,0.0001122629109886,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,0.0001182183332275,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,8.73157405294478e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0001182182895718,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,0.000560772663448,286.5536804199219,294.1499938964844,299.9222412109375,297.4508361816406,299.91046142578125,299.9477844238281,286.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961633572354,2.8804196361420512e-08,0.001196134602651,-0.07432821393013,0.0,0.0,0.0,-0.0190922003239393,60.0,26.265869140625,0.0,-9.75530198843444e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,0.0001122629109886,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,0.0001182183332275,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,8.73157405294478e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0001182182895718,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,0.000560772663448,286.5536804199219,294.1499938964844,299.9222412109375,297.4508361816406,299.91046142578125,299.9477844238281,286.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961633572354,2.8804196361420512e-08,0.001196134602651,-0.07432821393013,0.0,0.0,0.0,-0.0190922003239393,60.0,26.265869140625,0.0,-9.75530198843444e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0001122695684898,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001182253472507,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,8.732091373531148e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0001182252963189,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,0.00056080595823,286.5458984375,294.1499938964844,299.907958984375,297.44677734375,299.910400390625,299.9322509765625,286.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962343705818,2.881247240793528e-08,0.0011962054995819,-0.0743497237563133,0.0,0.0,0.0,-0.019096303731203,60.0,26.23204803466797,0.0,-9.756455909837316e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0001122775211115,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0001182337146019,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,8.732709829928353e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.0001182336709462,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,0.0005608457140624,286.5382080078125,294.1499938964844,299.89453125,297.4419250488281,299.9101867675781,299.91754150390625,286.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963188881054,2.882236316281705e-08,0.0011962900171056,-0.0743754357099533,0.0,0.0,0.0,-0.019101208075881,60.0,26.19672966003418,0.0,-9.75783578383016e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58477783203125,0.0,0.0,0.0001122963731177,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001182535706902,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,8.734175935387611e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0001182535270345,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0005609398940578,286.52313232421875,294.1499938964844,299.870361328125,297.42974853515625,299.9093933105469,299.8909912109375,286.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965193552896,2.884581995488133e-08,0.0011964904842898,-0.0744364038109779,0.0,0.0,0.0,-0.0191128347069025,60.0,26.121246337890625,0.0,-9.761107833128337e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58477783203125,0.0,0.0,0.0001122963731177,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001182535706902,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,8.734175935387611e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0001182535270345,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0005609398940578,286.52313232421875,294.1499938964844,299.870361328125,297.42974853515625,299.9093933105469,299.8909912109375,286.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965193552896,2.884581995488133e-08,0.0011964904842898,-0.0744364038109779,0.0,0.0,0.0,-0.0191128347069025,60.0,26.121246337890625,0.0,-9.761107833128337e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,0.0001123180481954,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001182763953693,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,8.735861047171056e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.0001182763517135,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0005610482185147,286.50848388671875,294.1499938964844,299.8500061035156,297.4141540527344,299.908203125,299.8677978515625,286.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967500904574,2.8872797486201307e-08,0.0011967212194576,-0.0745065212249755,0.0,0.0,0.0,-0.0191262084990739,60.0,26.04020881652832,0.0,-9.764871577999656e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,0.0001123180481954,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001182763953693,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,8.735861047171056e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.0001182763517135,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0005610482185147,286.50848388671875,294.1499938964844,299.8500061035156,297.4141540527344,299.908203125,299.8677978515625,286.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967500904574,2.8872797486201307e-08,0.0011967212194576,-0.0745065212249755,0.0,0.0,0.0,-0.0191262084990739,60.0,26.04020881652832,0.0,-9.764871577999656e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001123367546824,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001182960841106,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,8.737316238693893e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0001182960477308,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,0.0005611417000181,286.49420166015625,294.1499938964844,299.8334655761719,297.3971862792969,299.9067077636719,299.8480834960937,286.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969493934884,2.889607308986797e-08,0.0011969205224886,-0.0745670199394226,0.0,0.0,0.0,-0.0191377494484186,60.0,25.953569412231445,0.0,-9.76811875830208e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001123367546824,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001182960841106,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,8.737316238693893e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0001182960477308,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,0.0005611417000181,286.49420166015625,294.1499938964844,299.8334655761719,297.3971862792969,299.9067077636719,299.8480834960937,286.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969493934884,2.889607308986797e-08,0.0011969205224886,-0.0745670199394226,0.0,0.0,0.0,-0.0191377494484186,60.0,25.953569412231445,0.0,-9.76811875830208e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.0001123309630202,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0001182899941341,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,8.736865856917575e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,0.0001182899504783,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,0.000561112887226,286.4803771972656,294.1499938964844,299.8203430175781,297.3810119628906,299.9049072265625,299.83233642578125,286.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968872277066,2.888882555396321e-08,0.0011968583567067,-0.0745481848716735,0.0,0.0,0.0,-0.0191341564059257,60.0,25.86349105834961,0.0,-9.767107655989093e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
