time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708640,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.0001123309630202,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0001182899941341,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,8.736865856917575e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,0.0001182899504783,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,0.000561112887226,286.4803771972656,294.1499938964844,299.8203430175781,297.3810119628906,299.9049072265625,299.83233642578125,286.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968872277066,2.888882555396321e-08,0.0011968583567067,-0.0745481848716735,0.0,0.0,0.0,-0.0191341564059257,60.0,25.86349105834961,0.0,-9.767107655989093e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,0.0001123208421631,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0001182793348561,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,8.73607859830372e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,0.0001182792912004,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.0005610623629763,286.4736022949219,294.1499938964844,299.81500244140625,297.3731689453125,299.9039611816406,299.8257751464844,286.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967788450419,2.8876195656835083e-08,0.0011967499740421,-0.0745153576135635,0.0,0.0,0.0,-0.0191278923302888,60.0,25.8176212310791,0.0,-9.765345510004408e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,0.0001123057663789,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,0.0001182634514407,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,8.734905713936314e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.0001182634150609,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0005609870422631,286.4669494628906,294.1499938964844,299.8103942871094,297.36553955078125,299.9029541015625,299.8199768066406,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966180754825,2.8857385814262684e-08,0.0011965892044827,-0.0744664669036865,0.0,0.0,0.0,-0.0191185679286718,60.0,25.77127456665039,0.0,-9.762721475681246e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.0001122621251852,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,0.0001182174964924,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,8.731510752113536e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,0.0001182174601126,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0005607691127806,286.45391845703125,294.1499938964844,299.80340576171875,297.3507080078125,299.90087890625,299.8104858398437,286.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961533455178,2.8802970675201333e-08,0.0011961245909333,-0.0743250250816345,0.0,0.0,0.0,-0.0190915949642658,60.0,25.677330017089844,0.0,-9.755130747635121e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.0001122621251852,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,0.0001182174964924,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,8.731510752113536e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,0.0001182174601126,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0005607691127806,286.45391845703125,294.1499938964844,299.80340576171875,297.3507080078125,299.90087890625,299.8104858398437,286.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961533455178,2.8802970675201333e-08,0.0011961245909333,-0.0743250250816345,0.0,0.0,0.0,-0.0190915949642658,60.0,25.677330017089844,0.0,-9.755130747635121e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001121993846027,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0001181514235213,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,8.726630767341703e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0001181513871415,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.0005604557227343,286.4413146972656,294.1499938964844,299.799072265625,297.33648681640625,299.89874267578125,299.80401611328125,286.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954845394939,2.8724748801778333e-08,0.0011954557849094,-0.074121706187725,0.0,0.0,0.0,-0.0190528184175491,60.0,25.581605911254883,0.0,-9.744225337726677e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001121993846027,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0001181514235213,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,8.726630767341703e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0001181513871415,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.0005604557227343,286.4413146972656,294.1499938964844,299.799072265625,297.33648681640625,299.89874267578125,299.80401611328125,286.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954845394939,2.8724748801778333e-08,0.0011954557849094,-0.074121706187725,0.0,0.0,0.0,-0.0190528184175491,60.0,25.581605911254883,0.0,-9.744225337726677e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,0.000112159847049,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0001181097904918,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,8.723555947653949e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,0.000118109754112,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,0.0005602582823485,286.4349060058594,294.1499938964844,299.7978210449219,297.32928466796875,299.89764404296875,299.8017883300781,286.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950628831982,2.8675463781269173e-08,0.0011950341286137,-0.0739935934543609,0.0,0.0,0.0,-0.0190283842384815,60.0,25.53120231628418,0.0,-9.73735723164282e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,0.0001121203385991,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001180681865662,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,8.720482583157718e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0001180681429104,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.000560060958378,286.4290771484375,294.1499938964844,299.7972106933594,297.3227844238281,299.8966369628906,299.8001403808594,286.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946420418098,2.8626208958826282e-08,0.001194613520056,-0.0738655626773834,0.0,0.0,0.0,-0.0190039686858654,60.0,25.4843864440918,0.0,-9.730495520443585e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001120249580708,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001179677419713,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,8.713064016774297e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,0.0001179677055915,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0005595845286734,286.41729736328125,294.1499938964844,299.7975158691406,297.3095397949219,299.8945617675781,299.79864501953125,286.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936255032196,2.8507315619208384e-08,0.0011935969814658,-0.0735564827919006,0.0,0.0,0.0,-0.0189450290054082,60.0,25.3856143951416,0.0,-9.713942716871317e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001120249580708,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001179677419713,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,8.713064016774297e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,0.0001179677055915,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0005595845286734,286.41729736328125,294.1499938964844,299.7975158691406,297.3095397949219,299.8945617675781,299.79864501953125,286.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936255032196,2.8507315619208384e-08,0.0011935969814658,-0.0735564827919006,0.0,0.0,0.0,-0.0189450290054082,60.0,25.3856143951416,0.0,-9.713942716871317e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0001119712032959,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,0.0001179111350211,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,8.708883251529187e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,0.0001179110986413,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0005593160749413,286.4115600585937,294.1499938964844,299.7984313964844,297.30303955078125,299.8935546875,299.798828125,286.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930523905903,2.8440313215583053e-08,0.0011930239852517,-0.0733822956681251,0.0,0.0,0.0,-0.018911812454462,60.0,25.33564758300781,0.0,-9.704621106720881e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0001119143053074,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0001178512175101,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,8.704457286512479e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001178511811303,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.000559031846933,286.4059143066406,294.1499938964844,299.7998046875,297.2966613769531,299.8926086425781,299.7994689941406,286.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924458667635,2.8369390392413152e-08,0.001192417461425,-0.073197916150093,0.0,0.0,0.0,-0.0188766531646251,60.0,25.28537368774414,0.0,-9.694758063005793e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,0.0001117921783588,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0001177226149593,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,8.694958523847163e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,0.0001177225785795,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.0005584218888543,286.3948974609375,294.1499938964844,299.8038024902344,297.2841186523437,299.8907470703125,299.8018493652344,286.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911449255421,2.8217172598488105e-08,0.0011911167530342,-0.072802148759365,0.0,0.0,0.0,-0.0188011974096298,60.0,25.183979034423828,0.0,-9.673607337390425e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,0.0001117921783588,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0001177226149593,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,8.694958523847163e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,0.0001177225785795,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.0005584218888543,286.3948974609375,294.1499938964844,299.8038024902344,297.2841186523437,299.8907470703125,299.8018493652344,286.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911449255421,2.8217172598488105e-08,0.0011911167530342,-0.072802148759365,0.0,0.0,0.0,-0.0188011974096298,60.0,25.183979034423828,0.0,-9.673607337390425e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,0.0001116563362302,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.0001175795696326,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,8.684393105795607e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,0.0001175795332528,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.000557743362151,286.3843078613281,294.1499938964844,299.80926513671875,297.2718505859375,299.8890380859375,299.8059997558594,286.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896971845999,2.804785736998383e-08,0.0011896691285073,-0.0723618939518928,0.0,0.0,0.0,-0.01871726103127,60.0,25.08108139038086,0.0,-9.650108268033365e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,0.0001116563362302,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.0001175795696326,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,8.684393105795607e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,0.0001175795332528,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.000557743362151,286.3843078613281,294.1499938964844,299.80926513671875,297.2718505859375,299.8890380859375,299.8059997558594,286.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896971845999,2.804785736998383e-08,0.0011896691285073,-0.0723618939518928,0.0,0.0,0.0,-0.01871726103127,60.0,25.08108139038086,0.0,-9.650108268033365e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.00011151011131,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.0001174255812657,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,8.673020056448877e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.0001174255448859,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0005570129724219,286.37408447265625,294.1499938964844,299.8159484863281,297.259765625,299.88751220703125,299.8115539550781,286.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881389655172,2.7865603158261365e-08,0.0011881111422553,-0.0718879476189613,0.0,0.0,0.0,-0.0186269115656614,60.0,24.97705841064453,0.0,-9.624844921063412e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.00011151011131,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.0001174255812657,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,8.673020056448877e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.0001174255448859,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0005570129724219,286.37408447265625,294.1499938964844,299.8159484863281,297.259765625,299.88751220703125,299.8115539550781,286.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881389655172,2.7865603158261365e-08,0.0011881111422553,-0.0718879476189613,0.0,0.0,0.0,-0.0186269115656614,60.0,24.97705841064453,0.0,-9.624844921063412e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0001113542821258,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0001172614865936,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,8.66089976625517e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.0001172614502138,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0005562346777878,286.3642578125,294.1499938964844,299.8236083984375,297.247802734375,299.8861999511719,299.8182373046875,286.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864784173667,2.7671385183225545e-08,0.0011864507105201,-0.0713828355073928,0.0,0.0,0.0,-0.0185306314378976,60.0,24.87189292907715,0.0,-9.597959405027724e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0001113542821258,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0001172614865936,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,8.66089976625517e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.0001172614502138,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0005562346777878,286.3642578125,294.1499938964844,299.8236083984375,297.247802734375,299.8861999511719,299.8182373046875,286.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864784173667,2.7671385183225545e-08,0.0011864507105201,-0.0713828355073928,0.0,0.0,0.0,-0.0185306314378976,60.0,24.87189292907715,0.0,-9.597959405027724e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001112725585699,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,0.0001171754265669,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,8.65454348968342e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0001171753901871,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0005558264674618,286.3594970703125,294.1499938964844,299.8277282714844,297.2418518066406,299.8856201171875,299.822021484375,286.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856075143441,2.7569530658411168e-08,0.0011855799239128,-0.071117915213108,0.0,0.0,0.0,-0.0184801388531923,60.0,24.81883430480957,0.0,-9.583875026919489e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0001111894816858,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0001170879477285,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,8.648081711726263e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0001170879113487,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0005554115050472,286.3548583984375,294.1499938964844,299.8320007324219,297.23590087890625,299.8851013183594,299.82598876953125,286.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184721942991,2.7465988594599373e-08,0.001184694468975,-0.070848599076271,0.0,0.0,0.0,-0.0184288080781698,60.0,24.7656192779541,0.0,-9.569567538392221e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0001110208540922,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.000116910370707,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,8.634966070530936e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,0.0001169103343272,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,0.0005545692401938,286.3457946777344,294.1499938964844,299.84088134765625,297.2239990234375,299.8841857910156,299.8341979980469,286.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829253053292,2.7255824264216244e-08,0.0011828980641439,-0.0703018903732299,0.0,0.0,0.0,-0.0183246228843927,60.0,24.65885734558105,0.0,-9.540559631204817e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0001110208540922,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.000116910370707,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,8.634966070530936e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,0.0001169103343272,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,0.0005545692401938,286.3457946777344,294.1499938964844,299.84088134765625,297.2239990234375,299.8841857910156,299.8341979980469,286.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829253053292,2.7255824264216244e-08,0.0011828980641439,-0.0703018903732299,0.0,0.0,0.0,-0.0183246228843927,60.0,24.65885734558105,0.0,-9.540559631204817e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.0001108623619074,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001167434675153,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,8.622638415545225e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,0.0001167434311355,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0005537775577977,286.33709716796875,294.1499938964844,299.8500061035156,297.2120056152344,299.88348388671875,299.8428955078125,286.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812362354248,2.7058286278247585e-08,0.0011812092270702,-0.0697879716753959,0.0,0.0,0.0,-0.018226696178317,60.0,24.552846908569336,0.0,-9.513335186284166e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.0001108623619074,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001167434675153,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,8.622638415545225e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,0.0001167434311355,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0005537775577977,286.33709716796875,294.1499938964844,299.8500061035156,297.2120056152344,299.88348388671875,299.8428955078125,286.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812362354248,2.7058286278247585e-08,0.0011812092270702,-0.0697879716753959,0.0,0.0,0.0,-0.018226696178317,60.0,24.552846908569336,0.0,-9.513335186284166e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0001107852222048,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,0.0001166622387245,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,8.61663866089657e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0001166622023447,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.0005533922812901,286.33209228515625,294.1499938964844,299.8554992675781,297.20477294921875,299.8831787109375,299.8482666015625,286.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804142268374,2.696214629338556e-08,0.0011803872184827,-0.069537840783596,0.0,0.0,0.0,-0.0181790366768836,60.0,24.491567611694336,0.0,-9.500099196202429e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0001107338102883,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0001166080983239,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,8.612639794591814e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,0.0001166080619441,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.0005531354690901,286.3287658691406,294.1499938964844,299.859130859375,297.1999206542969,299.88299560546875,299.851806640625,286.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798662599176,2.6898065996761044e-08,0.0011798393679782,-0.0693711042404174,0.0,0.0,0.0,-0.0181472692638635,60.0,24.450714111328125,0.0,-9.49128207139438e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0001106180425267,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0001164861823781,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,8.603635797044262e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0001164861532743,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,0.0005525572341866,286.32080078125,294.1499938964844,299.8680114746094,297.1876220703125,299.8826904296875,299.8606872558594,286.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786324903368,2.6753770754339712e-08,0.0011786057148128,-0.0689956396818161,0.0,0.0,0.0,-0.0180757362395524,60.0,24.351566314697266,0.0,-9.471443007669222e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0001106180425267,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0001164861823781,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,8.603635797044262e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0001164861532743,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,0.0005525572341866,286.32080078125,294.1499938964844,299.8680114746094,297.1876220703125,299.8826904296875,299.8606872558594,286.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786324903368,2.6753770754339712e-08,0.0011786057148128,-0.0689956396818161,0.0,0.0,0.0,-0.0180757362395524,60.0,24.351566314697266,0.0,-9.471443007669222e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,0.0001105600968003,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,0.0001164251661975,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,8.599128341302276e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0001164251298177,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0005522677674889,286.3170166015625,294.1499938964844,299.8722839355469,297.181396484375,299.88262939453125,299.8649597167969,286.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780150234699,2.6681549414320216e-08,0.0011779883643612,-0.0688077136874198,0.0,0.0,0.0,-0.0180399343371391,60.0,24.302520751953125,0.0,-9.461520988907068e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001105006886064,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.000116362607514,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,8.594508108217269e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.0001163625711342,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0005519710248336,286.3133239746094,294.1499938964844,299.8764038085937,297.17510986328125,299.88262939453125,299.8691101074219,286.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773816077038,2.660750553218349e-08,0.0011773549485951,-0.0686150267720222,0.0,0.0,0.0,-0.0180032271891832,60.0,24.253433227539062,0.0,-9.451353832901077e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001103776812669,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0001162330736406,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,8.58494095155038e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001162330445367,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,0.0005513566429726,286.3060913085937,294.1499938964844,299.8840637207031,297.1622619628906,299.8826904296875,299.8771667480469,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760708875954,2.6454195278802217e-08,0.001176044344902,-0.0682160407304763,0.0,0.0,0.0,-0.0179272256791591,60.0,24.154794692993164,0.0,-9.430320346837109e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001103776812669,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0001162330736406,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,8.58494095155038e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001162330445367,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,0.0005513566429726,286.3060913085937,294.1499938964844,299.8840637207031,297.1622619628906,299.8826904296875,299.8771667480469,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760708875954,2.6454195278802217e-08,0.001176044344902,-0.0682160407304763,0.0,0.0,0.0,-0.0179272256791591,60.0,24.154794692993164,0.0,-9.430320346837109e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0001102411260944,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001160892716143,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,8.574319508625194e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,0.0001160892425104,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.000550674565602,286.2992553710937,294.1499938964844,299.8907470703125,297.1490783691406,299.88287353515625,299.88433837890625,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746156960725,2.62839989773056e-08,0.0011745893862098,-0.0677730739116668,0.0,0.0,0.0,-0.0178428534418344,60.0,24.05396842956543,0.0,-9.406997492078517e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0001102411260944,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001160892716143,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,8.574319508625194e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,0.0001160892425104,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.000550674565602,286.2992553710937,294.1499938964844,299.8907470703125,297.1490783691406,299.88287353515625,299.88433837890625,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746156960725,2.62839989773056e-08,0.0011745893862098,-0.0677730739116668,0.0,0.0,0.0,-0.0178428534418344,60.0,24.05396842956543,0.0,-9.406997492078517e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,0.0001100930821849,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001159333696705,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,8.562804578104988e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,0.0001159333405666,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0005499350954778,286.2927551269531,294.1499938964844,299.8962097167969,297.13543701171875,299.8831787109375,299.8905029296875,286.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730379192158,2.6099490568753936e-08,0.0011730118421837,-0.0672928169369697,0.0,0.0,0.0,-0.0177513863891363,60.0,23.950807571411133,0.0,-9.38174551379234e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,0.0001100930821849,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001159333696705,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,8.562804578104988e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,0.0001159333405666,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0005499350954778,286.2927551269531,294.1499938964844,299.8962097167969,297.13543701171875,299.8831787109375,299.8905029296875,286.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730379192158,2.6099490568753936e-08,0.0011730118421837,-0.0672928169369697,0.0,0.0,0.0,-0.0177513863891363,60.0,23.950807571411133,0.0,-9.38174551379234e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
