time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710980,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001099366199923,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001157686128863,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,8.550635538995266e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001157685765065,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0005491535994224,286.28662109375,294.1499938964844,299.90020751953125,297.1213684082031,299.883544921875,299.8952941894531,286.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713706189766,2.5904492773065613e-08,0.0011713446583598,-0.0667852014303207,0.0,0.0,0.0,-0.0176547188311815,60.0,23.845335006713867,0.0,-9.355095187402185e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001099366199923,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001157686128863,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,8.550635538995266e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001157685765065,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0005491535994224,286.28662109375,294.1499938964844,299.90020751953125,297.1213684082031,299.883544921875,299.8952941894531,286.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713706189766,2.5904492773065613e-08,0.0011713446583598,-0.0667852014303207,0.0,0.0,0.0,-0.0176547188311815,60.0,23.845335006713867,0.0,-9.355095187402185e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0001098575594369,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0001156853541033,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,8.544485899619758e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,0.0001156853249995,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0005487586604431,286.28375244140625,294.1499938964844,299.90155029296875,297.1141357421875,299.8837280273437,299.8968505859375,286.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705277720466,2.5805960035540924e-08,0.0011705020442605,-0.0665286853909492,0.0,0.0,0.0,-0.0176058709621429,60.0,23.79179000854492,0.0,-9.341643192328777e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.0001097795320674,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,0.0001156031867139,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,8.538417023373768e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.0001156031576101,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0005483689601533,286.2809753417969,294.1499938964844,299.9024658203125,297.10675048828125,299.8839416503906,299.89794921875,286.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696969158947,2.5708716933081632e-08,0.0011696711881086,-0.0662755146622657,0.0,0.0,0.0,-0.0175576657056808,60.0,23.73812484741211,0.0,-9.3283766489094e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.0001096249106922,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,0.0001154403653345,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,8.526391320629045e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,0.0001154403362306,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,0.0005475966027006,286.27545166015625,294.1499938964844,299.9028015136719,297.091552734375,299.8843078613281,299.9001159667969,286.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680495226755,2.5516019519500333e-08,0.00116802402772,-0.0657737851142883,0.0,0.0,0.0,-0.0174621418118476,60.0,23.63098526000977,0.0,-9.302114989395704e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.0001096249106922,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,0.0001154403653345,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,8.526391320629045e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,0.0001154403362306,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,0.0005475966027006,286.27545166015625,294.1499938964844,299.9028015136719,297.091552734375,299.8843078613281,299.9001159667969,286.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680495226755,2.5516019519500333e-08,0.00116802402772,-0.0657737851142883,0.0,0.0,0.0,-0.0174621418118476,60.0,23.63098526000977,0.0,-9.302114989395704e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0001094811523216,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0001152889744844,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,8.515209628967568e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0001152889453805,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0005468785529956,286.27020263671875,294.1499938964844,299.90093994140625,297.0757141113281,299.8846435546875,299.90045166015625,286.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665174970403,2.5336845510537387e-08,0.0011664921185001,-0.0653072297573089,0.0,0.0,0.0,-0.0173733178526163,60.0,23.52364921569824,0.0,-9.277729873247156e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0001094811523216,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0001152889744844,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,8.515209628967568e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0001152889453805,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0005468785529956,286.27020263671875,294.1499938964844,299.90093994140625,297.0757141113281,299.8846435546875,299.90045166015625,286.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665174970403,2.5336845510537387e-08,0.0011664921185001,-0.0653072297573089,0.0,0.0,0.0,-0.0173733178526163,60.0,23.52364921569824,0.0,-9.277729873247156e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0001093975079129,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.0001152008990175,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,8.508704195264727e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.0001152008699136,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,0.0005464607966132,286.266845703125,294.1499938964844,299.8982849121094,297.0645446777344,299.8847961425781,299.8989562988281,286.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165626803413,2.523260711484454e-08,0.0011656015412881,-0.0650357827544212,0.0,0.0,0.0,-0.0173216462135314,60.0,23.451446533203125,0.0,-9.263558098382418e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0001093583268811,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0001151596370618,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,8.505656296620145e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,0.000115159607958,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.0005462650442495,286.2652587890625,294.1499938964844,299.8966064453125,297.0592041015625,299.8848571777344,299.89825439453125,286.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652085231617,2.5183771512615752e-08,0.0011651833774521,-0.0649086087942123,0.0,0.0,0.0,-0.0172974336892366,60.0,23.417469024658203,0.0,-9.256922339773156e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.000109261018224,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001150571697507,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,8.498087845509872e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0001150571406469,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,0.0005457790102809,286.2606201171875,294.1499938964844,299.8895874023437,297.0419311523437,299.88494873046875,299.8936462402344,286.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641713790595,2.5062494302119376e-08,0.00116414623335,-0.0645927637815475,0.0,0.0,0.0,-0.0172373112291097,60.0,23.31374931335449,0.0,-9.240453380243709e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.000109261018224,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001150571697507,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,8.498087845509872e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0001150571406469,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,0.0005457790102809,286.2606201171875,294.1499938964844,299.8895874023437,297.0419311523437,299.88494873046875,299.8936462402344,286.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641713790595,2.5062494302119376e-08,0.00116414623335,-0.0645927637815475,0.0,0.0,0.0,-0.0172373112291097,60.0,23.31374931335449,0.0,-9.240453380243709e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,0.0001092298844014,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001150243842857,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,8.495666406815872e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0001150243551819,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,0.0005456235376186,286.2584533691406,294.1499938964844,299.885009765625,297.0329895019531,299.8848571777344,299.8898010253906,286.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638405267149,2.502368801060584e-08,0.0011638154974207,-0.0644916892051696,0.0,0.0,0.0,-0.0172180775552988,60.0,23.26380729675293,0.0,-9.23518612694352e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001091995218303,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.000114992406452,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,8.493304630974308e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.0001149923773482,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0005454718484543,286.2562866210937,294.1499938964844,299.8796691894531,297.0238647460937,299.8847961425781,299.88592529296875,286.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635178234428,2.4985840951785576e-08,0.0011634927941486,-0.0643931180238723,0.0,0.0,0.0,-0.017199320718646,60.0,23.214006423950195,0.0,-9.23005103459218e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0001091708472813,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,0.000114962203952,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,8.491073822369799e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001149621821241,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.0005453286576084,286.2522277832031,294.1499938964844,299.8665466308594,297.00494384765625,299.8843994140625,299.87567138671875,286.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632097885012,2.4950081112251613e-08,0.0011631848756223,-0.0642999857664108,0.0,0.0,0.0,-0.0171815808862447,60.0,23.11809158325196,0.0,-9.225200869877881e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0001091708472813,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,0.000114962203952,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,8.491073822369799e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001149621821241,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.0005453286576084,286.2522277832031,294.1499938964844,299.8665466308594,297.00494384765625,299.8843994140625,299.87567138671875,286.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632097885012,2.4950081112251613e-08,0.0011631848756223,-0.0642999857664108,0.0,0.0,0.0,-0.0171815808862447,60.0,23.11809158325196,0.0,-9.225200869877881e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0001091883386834,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001149806266766,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,8.492434426443651e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001149805975728,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,0.0005454160273075,286.24853515625,294.1499938964844,299.8500061035156,296.9851379394531,299.8836364746094,299.8615417480469,286.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633965186774,2.4971859247102657e-08,0.0011633714893832,-0.0643567070364952,0.0,0.0,0.0,-0.01719238050282,60.0,23.027633666992188,0.0,-9.228154596030437e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0001091883386834,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001149806266766,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,8.492434426443651e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001149805975728,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,0.0005454160273075,286.24853515625,294.1499938964844,299.8500061035156,296.9851379394531,299.8836364746094,299.8615417480469,286.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633965186774,2.4971859247102657e-08,0.0011633714893832,-0.0643567070364952,0.0,0.0,0.0,-0.01719238050282,60.0,23.027633666992188,0.0,-9.228154596030437e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0001092489692382,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0001150444732047,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,8.497150702169165e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0001150444513768,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0005457189399749,286.2450561523437,294.1499938964844,299.830078125,296.96337890625,299.88250732421875,299.8448486328125,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640414595603,2.5047395268984484e-08,0.0011640164302662,-0.0645534396171569,0.0,0.0,0.0,-0.0172298215329647,60.0,22.94123649597168,0.0,-9.238404174993776e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0001092489692382,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0001150444732047,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,8.497150702169165e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0001150444513768,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0005457189399749,286.2450561523437,294.1499938964844,299.830078125,296.96337890625,299.88250732421875,299.8448486328125,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640414595603,2.5047395268984484e-08,0.0011640164302662,-0.0645534396171569,0.0,0.0,0.0,-0.0172298215329647,60.0,22.94123649597168,0.0,-9.238404174993776e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001093647369998,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001151663818745,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,8.506153972120956e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001151663600467,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,0.0005462972912937,286.24188232421875,294.1499938964844,299.80712890625,296.9388427734375,299.88092041015625,299.8244934082031,286.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652752291411,2.5191637220700613e-08,0.0011652500834316,-0.0649290904402732,0.0,0.0,0.0,-0.0173013303428888,60.0,22.85868263244629,0.0,-9.25799099604774e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001093647369998,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001151663818745,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,8.506153972120956e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001151663600467,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,0.0005462972912937,286.24188232421875,294.1499938964844,299.80712890625,296.9388427734375,299.88092041015625,299.8244934082031,286.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652752291411,2.5191637220700613e-08,0.0011652500834316,-0.0649290904402732,0.0,0.0,0.0,-0.0173013303428888,60.0,22.85868263244629,0.0,-9.25799099604774e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001094439139706,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0001152497570728,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,8.5123123426456e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.000115249735245,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0005466928123496,286.24041748046875,294.1499938964844,299.7945861816406,296.92559814453125,299.8799133300781,299.8129577636719,286.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661198223009,2.5290292526847225e-08,0.0011660945601761,-0.0651860013604164,0.0,0.0,0.0,-0.0173502415418624,60.0,22.81875228881836,0.0,-9.271398937471532e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001095270345103,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001153372868429,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,8.518777030985802e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0001153372577391,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,0.0005471080075949,286.2389831542969,294.1499938964844,299.7813415527344,296.9117431640625,299.8788146972656,299.8011474609375,286.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670055100694,2.5393861236011617e-08,0.0011669801315292,-0.0654556974768638,0.0,0.0,0.0,-0.017401585355401,60.0,22.77922439575196,0.0,-9.285486157750712e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,0.0001097276617656,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0001155485588242,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,8.534381777280942e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0001155485297203,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0005481102271005,286.2363586425781,294.1499938964844,299.7529296875,296.8822937011719,299.8762512207031,299.7752685546875,286.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691413819789,2.5643851486734093e-08,0.0011691157706081,-0.0661066323518753,0.0,0.0,0.0,-0.0175255052745342,60.0,22.701732635498047,0.0,-9.319532523477393e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,0.0001097276617656,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0001155485588242,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,8.534381777280942e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0001155485297203,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0005481102271005,286.2363586425781,294.1499938964844,299.7529296875,296.8822937011719,299.8762512207031,299.7752685546875,286.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691413819789,2.5643851486734093e-08,0.0011691157706081,-0.0661066323518753,0.0,0.0,0.0,-0.0175255052745342,60.0,22.701732635498047,0.0,-9.319532523477393e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,0.0001099669389077,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0001158005252364,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,8.552991494070739e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001158005034085,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,0.0005493054632097,286.23388671875,294.1499938964844,299.7220764160156,296.85064697265625,299.8733215332031,299.7471008300781,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171690528281,2.5942002324086392e-08,0.0011716645676642,-0.066882848739624,0.0,0.0,0.0,-0.017673309892416,60.0,22.62533187866211,0.0,-9.360218911069752e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,0.0001099669389077,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0001158005252364,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,8.552991494070739e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001158005034085,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,0.0005493054632097,286.23388671875,294.1499938964844,299.7220764160156,296.85064697265625,299.8733215332031,299.7471008300781,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171690528281,2.5942002324086392e-08,0.0011716645676642,-0.066882848739624,0.0,0.0,0.0,-0.017673309892416,60.0,22.62533187866211,0.0,-9.360218911069752e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,0.0001101682064472,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001160124738817,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,8.568645716877654e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,0.0001160124447778,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0005503108841367,286.232177734375,294.1499938964844,299.6971435546875,296.8252868652344,299.8706970214844,299.7237548828125,286.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738347820937,2.6192799040813952e-08,0.0011738085886463,-0.0675356984138488,0.0,0.0,0.0,-0.0177976377308368,60.0,22.56835174560547,0.0,-9.39451183512574e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,0.0001102346141124,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001160824031103,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,8.573810919187963e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0001160823812824,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0005506426095962,286.2316589355469,294.1499938964844,299.68902587890625,296.8170471191406,299.8697814941406,299.716064453125,286.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745423544198,2.6275552400534252e-08,0.001174516044557,-0.0677510946989059,0.0,0.0,0.0,-0.0178386624902486,60.0,22.55041885375977,0.0,-9.4058407285047e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,0.0001105232804547,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001163863853435,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,8.59626306919381e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0001163863635156,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.00055208458798,286.229736328125,294.1499938964844,299.6539001464844,296.7817077636719,299.8656005859375,299.6824951171875,286.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635257555085445e-08,0.0011775912716984,-0.0686872452497482,0.0,0.0,0.0,-0.01801697909832,60.0,22.475830078125,0.0,-9.455164473592961e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,0.0001105232804547,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001163863853435,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,8.59626306919381e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0001163863635156,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.00055208458798,286.229736328125,294.1499938964844,299.6539001464844,296.7817077636719,299.8656005859375,299.6824951171875,286.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635257555085445e-08,0.0011775912716984,-0.0686872452497482,0.0,0.0,0.0,-0.01801697909832,60.0,22.475830078125,0.0,-9.455164473592961e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001106731942854,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,0.0001165442445199,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,8.607922791270539e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.000116544222692,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0005528334295377,286.2288818359375,294.1499938964844,299.6356506347656,296.7634582519531,299.8632202148437,299.6648254394531,286.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792150326073,2.6822057463959936e-08,0.0011791882570832,-0.0691733360290527,0.0,0.0,0.0,-0.0181095823645591,60.0,22.43826484680176,0.0,-9.480829277208613e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0001108251526602,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001167042646557,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,8.619741856819019e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.0001167042428278,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0005535925156436,286.2281188964844,294.1499938964844,299.6169738769531,296.74481201171875,299.8606872558594,299.6466979980469,286.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808341369032,2.7011415326683164e-08,0.0011808070121333,-0.0696660280227661,0.0,0.0,0.0,-0.0182034540921449,60.0,22.400388717651367,0.0,-9.506881326615257e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0001111327583203,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001170281902886,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,8.643665933050215e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001170281611848,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0005551290814764,286.22674560546875,294.1499938964844,299.57843017578125,296.7065734863281,299.8550720214844,299.609130859375,286.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841114610433,2.7394719381845792e-08,0.0011840839870274,-0.0706632062792778,0.0,0.0,0.0,-0.0183934699743986,60.0,22.32315826416016,0.0,-9.559725810959209e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0001111327583203,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001170281902886,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,8.643665933050215e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001170281611848,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0005551290814764,286.22674560546875,294.1499938964844,299.57843017578125,296.7065734863281,299.8550720214844,299.609130859375,286.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841114610433,2.7394719381845792e-08,0.0011840839870274,-0.0706632062792778,0.0,0.0,0.0,-0.0183934699743986,60.0,22.32315826416016,0.0,-9.559725810959209e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0001114400147343,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0001173517448478,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,8.667563815834001e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,0.000117351715744,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0005566639010794,286.22564697265625,294.1499938964844,299.5384521484375,296.6672058105469,299.84869384765625,299.5699157714844,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873850598931,2.7777593558653283e-08,0.0011873573530465,-0.0716590657830238,0.0,0.0,0.0,-0.0185832753777503,60.0,22.243337631225582,0.0,-9.61265698151692e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0001114400147343,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0001173517448478,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,8.667563815834001e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,0.000117351715744,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0005566639010794,286.22564697265625,294.1499938964844,299.5384521484375,296.6672058105469,299.84869384765625,299.5699157714844,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873850598931,2.7777593558653283e-08,0.0011873573530465,-0.0716590657830238,0.0,0.0,0.0,-0.0185832753777503,60.0,22.243337631225582,0.0,-9.61265698151692e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0001117424762924,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001176702498923,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,8.691088441992179e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.0001176702280645,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0005581747973337,286.224853515625,294.1499938964844,299.49725341796875,296.6268615722656,299.841552734375,299.5292663574219,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906076688319,2.815449562376672e-08,0.001190579496324,-0.0726391822099685,0.0,0.0,0.0,-0.0187701173126697,60.0,22.160478591918945,0.0,-9.664905320505569e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
