time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713320,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0001117424762924,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001176702498923,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,8.691088441992179e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.0001176702280645,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0005581747973337,286.224853515625,294.1499938964844,299.49725341796875,296.6268615722656,299.841552734375,299.5292663574219,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906076688319,2.815449562376672e-08,0.001190579496324,-0.0726391822099685,0.0,0.0,0.0,-0.0187701173126697,60.0,22.160478591918945,0.0,-9.664905320505569e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,0.0001120375964092,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.0001179810278699,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,8.714042633073404e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001179810060421,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.0005596490227617,286.22430419921875,294.1499938964844,299.4550476074219,296.5858154296875,299.8335876464844,299.48748779296875,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937520466744,2.8522254780227744e-08,0.0011937235249206,-0.0735953226685524,0.0,0.0,0.0,-0.0189524292945861,60.0,22.074392318725582,0.0,-9.716022475458885e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,0.0001120375964092,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.0001179810278699,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,8.714042633073404e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001179810060421,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.0005596490227617,286.22430419921875,294.1499938964844,299.4550476074219,296.5858154296875,299.8335876464844,299.48748779296875,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937520466744,2.8522254780227744e-08,0.0011937235249206,-0.0735953226685524,0.0,0.0,0.0,-0.0189524292945861,60.0,22.074392318725582,0.0,-9.716022475458885e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001121819805121,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,0.0001181330735562,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,8.725272346055135e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0001181330517283,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0005603702738881,286.22418212890625,294.1499938964844,299.43359375,296.5650939941406,299.8293151855469,299.4661560058594,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952903587371,2.8702176635420084e-08,0.0011952616041526,-0.0740630328655242,0.0,0.0,0.0,-0.0190416220575571,60.0,22.030105590820312,0.0,-9.741079765035465e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001123247129726,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0001182833730126,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,8.736373274587095e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001182833511848,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,0.0005610832595266,286.2240905761719,294.1499938964844,299.4119873046875,296.54425048828125,299.8248291015625,299.4446716308594,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968109756708,2.8880032587608184e-08,0.001196782104671,-0.0745253264904022,0.0,0.0,0.0,-0.0191297903656959,60.0,21.985126495361328,0.0,-9.765880548684437e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0001126083079725,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0001185820074169,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,8.758430340094492e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0001185819855891,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0005624998593702,286.2240905761719,294.1499938964844,299.36834716796875,296.5023193359375,299.8153076171875,299.4011535644531,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998326517641,2.9233424569952152e-08,0.001199803315103,-0.0754437521100044,0.0,0.0,0.0,-0.0193049814552068,60.0,21.89375114440918,0.0,-9.815253321221465e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0001126083079725,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0001185820074169,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,8.758430340094492e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0001185819855891,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0005624998593702,286.2240905761719,294.1499938964844,299.36834716796875,296.5023193359375,299.8153076171875,299.4011535644531,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998326517641,2.9233424569952152e-08,0.001199803315103,-0.0754437521100044,0.0,0.0,0.0,-0.0193049814552068,60.0,21.89375114440918,0.0,-9.815253321221465e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001128926014644,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001188813839689,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,8.780542702879757e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001188813621411,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0005639200098812,286.224365234375,294.1499938964844,299.32427978515625,296.4602966308594,299.8051147460937,299.35711669921875,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028614291921,2.9587695848931617e-08,0.0012028318597003,-0.0763642638921737,0.0,0.0,0.0,-0.0194806028157472,60.0,21.80093002319336,0.0,-9.864873362630533e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001128926014644,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001188813839689,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,8.780542702879757e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001188813621411,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0005639200098812,286.224365234375,294.1499938964844,299.32427978515625,296.4602966308594,299.8051147460937,299.35711669921875,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028614291921,2.9587695848931617e-08,0.0012028318597003,-0.0763642638921737,0.0,0.0,0.0,-0.0194806028157472,60.0,21.80093002319336,0.0,-9.864873362630533e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0001131420576712,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0001191440824186,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,8.799944771453738e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001191440605907,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,0.000565166119486,286.2247314453125,294.1499938964844,299.2870788574219,296.425048828125,299.79608154296875,299.3198547363281,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055193074047,2.989855829582666e-08,0.001205489388667,-0.0771718323230743,0.0,0.0,0.0,-0.0196347087621688,60.0,21.72297477722168,0.0,-9.90851631854639e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001131914468714,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001191960836877,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,8.803785749478266e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001191960618598,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.000565412803553,286.2248229980469,294.1499938964844,299.27996826171875,296.4183349609375,299.7943115234375,299.3127136230469,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206045388244,2.9960094849457164e-08,0.0012060154695063,-0.0773316770792007,0.0,0.0,0.0,-0.0196652151644229,60.0,21.7082633972168,0.0,-9.917167176354269e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001135180864366,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001195400545839,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,8.82919121067971e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,0.000119540032756,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0005670444807037,286.2255554199219,294.1499938964844,299.23565673828125,296.3766784667969,299.78277587890625,299.26806640625,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095255078747,3.036714346649205e-08,0.0012094951234757,-0.07838886231184,0.0,0.0,0.0,-0.0198670011013746,60.0,21.61866950988769,0.0,-9.974484527219829e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001135180864366,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001195400545839,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,8.82919121067971e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,0.000119540032756,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0005670444807037,286.2255554199219,294.1499938964844,299.23565673828125,296.3766784667969,299.78277587890625,299.26806640625,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095255078747,3.036714346649205e-08,0.0012094951234757,-0.07838886231184,0.0,0.0,0.0,-0.0198670011013746,60.0,21.61866950988769,0.0,-9.974484527219829e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001136892606155,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0001197203091578,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,8.842504757922143e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0001197202873299,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0005678995512425,286.2260131835937,294.1499938964844,299.21356201171875,296.35601806640625,299.7767333984375,299.2457275390625,286.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113495031371,3.058045550119459e-08,0.0012113190023228,-0.0789427757263183,0.0,0.0,0.0,-0.0199727490544319,60.0,21.57549095153809,0.0,-1.0004587380763041e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0001138578081736,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001198977915919,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,8.855613850755617e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.000119897769764,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,0.00056874146685,286.2265319824219,294.1499938964844,299.1915588378906,296.3354797363281,299.7704772949219,299.2234191894531,286.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213145093061,3.079048482845792e-08,0.0012131142430007,-0.0794880911707878,0.0,0.0,0.0,-0.0200768653303384,60.0,21.532855987548828,0.0,-1.0034271014092157e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,0.0001141902612289,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.0001202478815685,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,8.881471148924902e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001202478597406,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.0005704021896235,286.227783203125,294.1499938964844,299.1478271484375,296.2950134277344,299.7574462890625,299.1790466308594,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166871456429,3.120477742868388e-08,0.0012166559463366,-0.0805635526776313,0.0,0.0,0.0,-0.0202822443097829,60.0,21.448226928710938,0.0,-1.0092952607010377e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,0.0001141902612289,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.0001202478815685,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,8.881471148924902e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001202478597406,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.0005704021896235,286.227783203125,294.1499938964844,299.1478271484375,296.2950134277344,299.7574462890625,299.1790466308594,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166871456429,3.120477742868388e-08,0.0012166559463366,-0.0805635526776313,0.0,0.0,0.0,-0.0202822443097829,60.0,21.448226928710938,0.0,-1.0092952607010377e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0001145136193372,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0001205883963848,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,8.906621224014089e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0001205883745569,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0005720174522139,286.229248046875,294.1499938964844,299.10467529296875,296.2554016113281,299.7437744140625,299.1351013183594,287.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201324570924,3.160774042498815e-08,0.0012201007921248,-0.0816093385219574,0.0,0.0,0.0,-0.0204820055514574,60.0,21.36400985717773,0.0,-1.0150192508717737e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0001145136193372,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0001205883963848,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,8.906621224014089e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0001205883745569,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0005720174522139,286.229248046875,294.1499938964844,299.10467529296875,296.2554016113281,299.7437744140625,299.1351013183594,287.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201324570924,3.160774042498815e-08,0.0012201007921248,-0.0816093385219574,0.0,0.0,0.0,-0.0204820055514574,60.0,21.36400985717773,0.0,-1.0150192508717737e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.000114825896162,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001209172405651,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,8.930909825721756e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0001209172187373,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0005735773593187,286.2309875488281,294.1499938964844,299.0623474121094,296.2168884277344,299.7294616699219,299.09185791015625,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234596069902,3.199689402322292e-08,0.0012234275927767,-0.0826190337538719,0.0,0.0,0.0,-0.0206749215722084,60.0,21.280311584472656,0.0,-1.020562407916259e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.000114825896162,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001209172405651,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,8.930909825721756e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0001209172187373,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0005735773593187,286.2309875488281,294.1499938964844,299.0623474121094,296.2168884277344,299.7294616699219,299.09185791015625,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234596069902,3.199689402322292e-08,0.0012234275927767,-0.0826190337538719,0.0,0.0,0.0,-0.0206749215722084,60.0,21.280311584472656,0.0,-1.020562407916259e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0001151249962276,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001212322022183,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,8.954172517405823e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,0.0001212321876664,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.000575071433559,286.23297119140625,294.1499938964844,299.0209655761719,296.1796875,299.7145080566406,299.04949951171875,287.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266463600099,3.236962697883428e-08,0.0012266139965504,-0.0835858955979347,0.0,0.0,0.0,-0.0208596978336572,60.0,21.197275161743164,0.0,-1.0258858651468473e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0001151249962276,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001212322022183,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,8.954172517405823e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,0.0001212321876664,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.000575071433559,286.23297119140625,294.1499938964844,299.0209655761719,296.1796875,299.7145080566406,299.04949951171875,287.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266463600099,3.236962697883428e-08,0.0012266139965504,-0.0835858955979347,0.0,0.0,0.0,-0.0208596978336572,60.0,21.197275161743164,0.0,-1.0258858651468473e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001152687109424,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0001213835421367,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,8.965350571088493e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,0.0001213835203088,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0005757893668487,286.2340393066406,294.1499938964844,299.000732421875,296.16162109375,299.7067565917969,299.0287475585937,287.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281775707378,3.254871572266893e-08,0.0012281449744477,-0.0840503796935081,0.0,0.0,0.0,-0.0209484789520502,60.0,21.156084060668945,0.0,-1.0284485796319133e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0001154087003669,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.000121530953038,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,8.976238314062357e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0001215309384861,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0005764886154793,286.2351989746094,294.1499938964844,298.9808044433594,296.1439819335937,299.6988830566406,299.0082702636719,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296690838411,3.272316817515275e-08,0.0012296363711357,-0.0845027714967727,0.0,0.0,0.0,-0.0210349597036838,60.0,21.115140914916992,0.0,-1.0309479847592229e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,0.0001156753933173,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.00012181179045,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,8.996980614028871e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.000121811775898,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0005778208142146,286.2377014160156,294.1499938964844,298.9420471191406,296.1099548339844,299.6827392578125,298.9683532714844,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325105490162,3.30555138816635e-08,0.0012324774870648,-0.0853644832968711,0.0,0.0,0.0,-0.0211997143924236,60.0,21.03398895263672,0.0,-1.035717929198654e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,0.0001156753933173,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.00012181179045,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,8.996980614028871e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.000121811775898,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0005778208142146,286.2377014160156,294.1499938964844,298.9420471191406,296.1099548339844,299.6827392578125,298.9683532714844,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325105490162,3.30555138816635e-08,0.0012324774870648,-0.0853644832968711,0.0,0.0,0.0,-0.0211997143924236,60.0,21.03398895263672,0.0,-1.035717929198654e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0001159231615019,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.000122072713566,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.016251715365796e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,0.0001220726844621,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0005790585419163,286.2404479980469,294.1499938964844,298.9048767089844,296.077880859375,299.66607666015625,298.9299621582031,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351504992693,3.336428022748805e-08,0.001235117088072,-0.0861648991703987,0.0,0.0,0.0,-0.0213527809828519,60.0,20.954214096069336,0.0,-1.0401593186770697e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0001159231615019,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.000122072713566,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.016251715365796e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,0.0001220726844621,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0005790585419163,286.2404479980469,294.1499938964844,298.9048767089844,296.077880859375,299.66607666015625,298.9299621582031,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351504992693,3.336428022748805e-08,0.001235117088072,-0.0861648991703987,0.0,0.0,0.0,-0.0213527809828519,60.0,20.954214096069336,0.0,-1.0401593186770697e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,0.000116133262054,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,0.0001222939463332,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,9.032592788571492e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0001222939317813,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0005801080260425,286.2431640625,294.1499938964844,298.87225341796875,296.0502014160156,299.6502990722656,298.8961486816406,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373889330774,3.3626101014760934e-08,0.0012373552890494,-0.0868434756994247,0.0,0.0,0.0,-0.0214825719594955,60.0,20.882266998291016,0.0,-1.0439327979838708e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0001161509135272,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0001223125436808,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,9.033965761773288e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.000122312514577,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,0.0005801962106488,286.243408203125,294.1499938964844,298.8695068359375,296.0478820800781,299.64892578125,298.8932800292969,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375769438222,3.3648099417860073e-08,0.0012375432997941,-0.086900494992733,0.0,0.0,0.0,-0.0214934796094894,60.0,20.876052856445312,0.0,-1.0442501974239349e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001163568449555,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001225293963216,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,9.04998232726939e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001225293817697,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0005812249146401,286.2466125488281,294.1499938964844,298.83612060546875,296.02020263671875,299.6314392089844,298.8582458496094,287.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390472613773454e-08,0.001239737146534,-0.0875654965639114,0.0,0.0,0.0,-0.0216206964105367,60.0,20.79934883117676,0.0,-1.0479560330622917e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001163568449555,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001225293963216,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,9.04998232726939e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001225293817697,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0005812249146401,286.2466125488281,294.1499938964844,298.83612060546875,296.02020263671875,299.6314392089844,298.8582458496094,287.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390472613773454e-08,0.001239737146534,-0.0875654965639114,0.0,0.0,0.0,-0.0216206964105367,60.0,20.79934883117676,0.0,-1.0479560330622917e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,0.0001164504283224,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0001226279418915,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.05726119526662e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001226279273396,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0005816923803649,286.248291015625,294.1499938964844,298.8202514648437,296.0072937011719,299.62255859375,298.8416442871094,287.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407681206241,3.4021343964241175e-08,0.0012407341273501,-0.0878676548600196,0.0,0.0,0.0,-0.0216785073280334,60.0,20.76198005676269,0.0,-1.049642222028524e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.0001165384164778,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001227205939358,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.06410496099852e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.0001227205793838,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0005821319064125,286.2500305175781,294.1499938964844,298.8049621582031,295.9950256347656,299.61358642578125,298.8255920410156,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417056132107,3.4130994919223674e-08,0.0012416715035215,-0.0881517305970192,0.0,0.0,0.0,-0.0217328649014234,60.0,20.72524642944336,0.0,-1.0512289350117501e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,0.0001166951624327,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0001228856563102,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.076296555576846e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.0001228856417583,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0005829149158671,286.2536926269531,294.1499938964844,298.77618408203125,295.9725952148437,299.595458984375,298.7951965332031,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433757074177,3.432633022271148e-08,0.0012433414813131,-0.088657759130001,0.0,0.0,0.0,-0.0218297000974416,60.0,20.65366744995117,0.0,-1.0540584582940937e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,0.0001166951624327,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0001228856563102,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.076296555576846e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.0001228856417583,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0005829149158671,286.2536926269531,294.1499938964844,298.77618408203125,295.9725952148437,299.595458984375,298.7951965332031,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433757074177,3.432633022271148e-08,0.0012433414813131,-0.088657759130001,0.0,0.0,0.0,-0.0218297000974416,60.0,20.65366744995117,0.0,-1.0540584582940937e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001168275484815,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0001230250636581,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,9.086592763196676e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0001230250491062,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,0.0005835762131027,286.257568359375,294.1499938964844,298.75,295.9530639648437,299.5771179199219,298.7674255371094,287.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447863118723,3.4491300482386584e-08,0.0012447517365217,-0.0890850648283958,0.0,0.0,0.0,-0.0219114795327186,60.0,20.58539581298828,0.0,-1.056451139902493e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001168275484815,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0001230250636581,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,9.086592763196676e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0001230250491062,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,0.0005835762131027,286.257568359375,294.1499938964844,298.75,295.9530639648437,299.5771179199219,298.7674255371094,287.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447863118723,3.4491300482386584e-08,0.0012447517365217,-0.0890850648283958,0.0,0.0,0.0,-0.0219114795327186,60.0,20.58539581298828,0.0,-1.056451139902493e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
