time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715660,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001169542010757,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,0.0001231584319612,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,9.096442954614758e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001231584174092,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0005842088721692,286.2616882324219,294.1499938964844,298.7276306152344,295.9375915527344,299.5586242675781,298.74285888671875,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461352162063,3.464912268213993e-08,0.0012461005244404,-0.0894938185811042,0.0,0.0,0.0,-0.0219897162169218,60.0,20.523317337036133,0.0,-1.0587426402253189e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001169542010757,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,0.0001231584319612,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,9.096442954614758e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001231584174092,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0005842088721692,286.2616882324219,294.1499938964844,298.7276306152344,295.9375915527344,299.5586242675781,298.74285888671875,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461352162063,3.464912268213993e-08,0.0012461005244404,-0.0894938185811042,0.0,0.0,0.0,-0.0219897162169218,60.0,20.523317337036133,0.0,-1.0587426402253189e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0001171015610452,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001233136135851,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.107904770644382e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001233135990332,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0005849450244568,286.2660522460937,294.1499938964844,298.7098693847656,295.9269714355469,299.5401306152344,298.7225036621094,287.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477053096517,3.483275889948345e-08,0.0012476705014705,-0.0899693742394447,0.0,0.0,0.0,-0.0220807511359453,60.0,20.47281837463379,0.0,-1.0614120782292957e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0001171015610452,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001233136135851,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.107904770644382e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001233135990332,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0005849450244568,286.2660522460937,294.1499938964844,298.7098693847656,295.9269714355469,299.5401306152344,298.7225036621094,287.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477053096517,3.483275889948345e-08,0.0012476705014705,-0.0899693742394447,0.0,0.0,0.0,-0.0220807511359453,60.0,20.47281837463379,0.0,-1.0614120782292957e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0001171829571831,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0001233993243658,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,9.114235581364484e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0001233993098139,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0005853516049683,286.268310546875,294.1499938964844,298.70263671875,295.9233703613281,299.5308837890625,298.7142028808594,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485726037994,3.4934192427726884e-08,0.0012485376792028,-0.0902320221066474,0.0,0.0,0.0,-0.0221310351043939,60.0,20.45345687866211,0.0,-1.0628880176000169e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0001172680786112,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001234889641636,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,9.120855975197628e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0001234889496117,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,0.0005857768701389,286.2706604003906,294.1499938964844,298.6964111328125,295.9208984375,299.5216979980469,298.7069396972656,287.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494799448177,3.5040272905462195e-08,0.0012494449038058,-0.090506687760353,0.0,0.0,0.0,-0.0221836250275373,60.0,20.437366485595703,0.0,-1.0644326664532856e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0001174466087832,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.0001236769603565,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,9.134741412708536e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,0.0001236769458046,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0005866686115041,286.27545166015625,294.1499938964844,298.6869506835937,295.9190673828125,299.5034484863281,298.694580078125,287.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513813562691,3.5262747388742355e-08,0.0012513460824266,-0.0910826623439788,0.0,0.0,0.0,-0.0222939103841781,60.0,20.412097930908203,0.0,-1.0676757966621153e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0001174466087832,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.0001236769603565,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,9.134741412708536e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,0.0001236769458046,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0005866686115041,286.27545166015625,294.1499938964844,298.6869506835937,295.9190673828125,299.5034484863281,298.694580078125,287.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513813562691,3.5262747388742355e-08,0.0012513460824266,-0.0910826623439788,0.0,0.0,0.0,-0.0222939103841781,60.0,20.412097930908203,0.0,-1.0676757966621153e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001176412188215,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,0.0001238818949786,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.149877587333322e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,0.0001238818804267,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0005876407958567,286.2804870605469,294.1499938964844,298.6810913085937,295.9211730957031,299.4854736328125,298.6866455078125,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534547131508,3.550526983531199e-08,0.0012534192064777,-0.0917104333639144,0.0,0.0,0.0,-0.0224141348153352,60.0,20.401029586791992,0.0,-1.0712167153315025e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001176412188215,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,0.0001238818949786,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.149877587333322e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,0.0001238818804267,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0005876407958567,286.2804870605469,294.1499938964844,298.6810913085937,295.9211730957031,299.4854736328125,298.6866455078125,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534547131508,3.550526983531199e-08,0.0012534192064777,-0.0917104333639144,0.0,0.0,0.0,-0.0224141348153352,60.0,20.401029586791992,0.0,-1.0712167153315025e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0001178465026896,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0001240980782313,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,9.165843948721886e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001240980491274,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.000588666240219,286.2857666015625,294.1499938964844,298.6785583496094,295.9269104003906,299.4678649902344,298.682373046875,287.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556420406326,3.5761100747322416e-08,0.0012556061847135,-0.0923725366592407,0.0,0.0,0.0,-0.0225409585982561,60.0,20.40227127075196,0.0,-1.0749582912694677e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0001178465026896,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0001240980782313,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,9.165843948721886e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001240980491274,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.000588666240219,286.2857666015625,294.1499938964844,298.6785583496094,295.9269104003906,299.4678649902344,298.682373046875,287.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556420406326,3.5761100747322416e-08,0.0012556061847135,-0.0923725366592407,0.0,0.0,0.0,-0.0225409585982561,60.0,20.40227127075196,0.0,-1.0749582912694677e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001180590916192,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001243219303432,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.182378562400118e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001243219157913,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0005897281807847,286.291259765625,294.1499938964844,298.67901611328125,295.9360046386719,299.4506530761719,298.680908203125,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579067843034,3.6026030159064255e-08,0.0012578706955537,-0.0930580645799636,0.0,0.0,0.0,-0.0226722918450832,60.0,20.412803649902344,0.0,-1.078839844126378e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001180590916192,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001243219303432,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.182378562400118e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001243219157913,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0005897281807847,286.291259765625,294.1499938964844,298.67901611328125,295.9360046386719,299.4506530761719,298.680908203125,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579067843034,3.6026030159064255e-08,0.0012578706955537,-0.0930580645799636,0.0,0.0,0.0,-0.0226722918450832,60.0,20.412803649902344,0.0,-1.078839844126378e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001181681946036,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0001244368322659,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,9.19086451176554e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.000124436817714,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0005902731791138,286.2940979003906,294.1499938964844,298.68023681640625,295.94171142578125,299.4422912597656,298.6817932128906,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590696569532,3.616200316969298e-08,0.0012590334517881,-0.0934098586440086,0.0,0.0,0.0,-0.0227396991103887,60.0,20.423723220825195,0.0,-1.0808346928570245e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0001182778578368,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0001245523162651,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,9.199394116876648e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0001245522871613,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0005908209714107,286.2969970703125,294.1499938964844,298.6820983886719,295.9481506347656,299.4340515136719,298.6830749511719,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602381175383,3.62986654067754e-08,0.0012602017959579,-0.0937634035944938,0.0,0.0,0.0,-0.0228074472397565,60.0,20.436147689819336,0.0,-1.0828416208141789e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0001184985376312,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.0001247846957994,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,9.216558100888506e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0001247846812475,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0005919233663007,286.30291748046875,294.1499938964844,298.6875,295.9630126953125,299.4178161621094,298.68682861328125,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.6573684525365024e-08,0.001262551988475,-0.0944747701287269,0.0,0.0,0.0,-0.0229437798261642,60.0,20.464984893798828,0.0,-1.0868858169033049e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0001184985376312,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.0001247846957994,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,9.216558100888506e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0001247846812475,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0005919233663007,286.30291748046875,294.1499938964844,298.6875,295.9630126953125,299.4178161621094,298.68682861328125,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.6573684525365024e-08,0.001262551988475,-0.0944747701287269,0.0,0.0,0.0,-0.0229437798261642,60.0,20.464984893798828,0.0,-1.0868858169033049e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001187198649859,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0001250177592737,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,9.233772289007902e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001250177447218,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0005930289626121,286.30908203125,294.1499938964844,298.69488525390625,295.9803466796875,299.4022216796875,298.6931457519531,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649467680603,3.6849510109959744e-08,0.0012649098644033,-0.0951880812644958,0.0,0.0,0.0,-0.0230805147439241,60.0,20.502286911010746,0.0,-1.090949410809117e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001187198649859,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0001250177592737,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,9.233772289007902e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001250177447218,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0005930289626121,286.30908203125,294.1499938964844,298.69488525390625,295.9803466796875,299.4022216796875,298.6931457519531,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649467680603,3.6849510109959744e-08,0.0012649098644033,-0.0951880812644958,0.0,0.0,0.0,-0.0230805147439241,60.0,20.502286911010746,0.0,-1.090949410809117e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.0001189393806271,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.000125248930999,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,9.250845323549584e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0001252489164471,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0005941254785284,286.3153991699219,294.1499938964844,298.70391845703125,295.9997863769531,299.3870849609375,298.700927734375,287.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672857847064,3.712308327408209e-08,0.0012672486482188,-0.0958954244852066,0.0,0.0,0.0,-0.0232161320745944,60.0,20.54476547241211,0.0,-1.0949872830678944e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.0001189393806271,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.000125248930999,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,9.250845323549584e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0001252489164471,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0005941254785284,286.3153991699219,294.1499938964844,298.70391845703125,295.9997863769531,299.3870849609375,298.700927734375,287.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672857847064,3.712308327408209e-08,0.0012672486482188,-0.0958954244852066,0.0,0.0,0.0,-0.0232161320745944,60.0,20.54476547241211,0.0,-1.0949872830678944e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,0.0001191542614833,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,0.0001254751987289,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,9.267558198189364e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.000125475184177,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,0.0005951988860033,286.3218688964844,294.1499938964844,298.7142944335937,296.0210876464844,299.3724365234375,298.7101135253906,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695753248408,3.7390869067621686e-08,0.0012695379555225,-0.0965876802802085,0.0,0.0,0.0,-0.0233488846570253,60.0,20.59209442138672,0.0,-1.0989470666800116e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,0.0001191542614833,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,0.0001254751987289,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,9.267558198189364e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.000125475184177,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,0.0005951988860033,286.3218688964844,294.1499938964844,298.7142944335937,296.0210876464844,299.3724365234375,298.7101135253906,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695753248408,3.7390869067621686e-08,0.0012695379555225,-0.0965876802802085,0.0,0.0,0.0,-0.0233488846570253,60.0,20.59209442138672,0.0,-1.0989470666800116e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0001192580821225,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.000125584527268,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,9.275633055949584e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,0.0001255845127161,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.000595717516262,286.3251953125,294.1499938964844,298.7198486328125,296.0323181152344,299.3653564453125,298.7152709960937,287.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706806883215,3.75202588998036e-08,0.0012706432025879,-0.0969221070408821,0.0,0.0,0.0,-0.0234130229800939,60.0,20.61780548095703,0.0,-1.100862832004168e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.000119360811368,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,0.0001256927062058,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,9.28362351260148e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,0.0001256926916539,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0005962306750006,286.3285522460937,294.1499938964844,298.72564697265625,296.0438842773437,299.3583679199219,298.7205810546875,287.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717752251774,3.764828804264653e-08,0.0012717376230284,-0.0972530022263526,0.0,0.0,0.0,-0.0234764907509088,60.0,20.64404296875,0.0,-1.1027601942714685e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001195599252241,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0001259023847524,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.299110388383268e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,0.0001259023702004,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0005972253275103,286.3353576660156,294.1499938964844,298.7376403808594,296.06793212890625,299.3446655273437,298.7316589355469,287.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738982914015,3.7896434434969706e-08,0.0012738603400066,-0.0978942364454269,0.0,0.0,0.0,-0.0235995110124349,60.0,20.69835662841797,0.0,-1.1064421556739037e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001195599252241,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0001259023847524,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.299110388383268e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,0.0001259023702004,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0005972253275103,286.3353576660156,294.1499938964844,298.7376403808594,296.06793212890625,299.3446655273437,298.7316589355469,287.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738982914015,3.7896434434969706e-08,0.0012738603400066,-0.0978942364454269,0.0,0.0,0.0,-0.0235995110124349,60.0,20.69835662841797,0.0,-1.1064421556739037e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,0.0001197388628497,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001260908175026,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,9.313027112511918e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,0.0001260908029507,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0005981191643513,286.3424377441406,294.1499938964844,298.75,296.0929260253906,299.33184814453125,298.7435913085937,287.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758036609739,3.8119431167160656e-08,0.0012757655931636,-0.0984703823924064,0.0,0.0,0.0,-0.0237100534141063,60.0,20.75582695007324,0.0,-1.1097562691020357e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,0.0001197388628497,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001260908175026,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,9.313027112511918e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,0.0001260908029507,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0005981191643513,286.3424377441406,294.1499938964844,298.75,296.0929260253906,299.33184814453125,298.7435913085937,287.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758036609739,3.8119431167160656e-08,0.0012757655931636,-0.0984703823924064,0.0,0.0,0.0,-0.0237100534141063,60.0,20.75582695007324,0.0,-1.1097562691020357e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,0.0001199109174194,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,0.0001262719888472,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.326409053755924e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0001262719742953,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0005989786004647,286.3495788574219,294.1499938964844,298.7623596191406,296.1185302734375,299.3192749023437,298.7554626464844,287.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277639879845,3.8333855201244666e-08,0.0012776015792042,-0.0990242883563041,0.0,0.0,0.0,-0.0238163638859987,60.0,20.813337326049805,0.0,-1.1129475296911553e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,0.0001199109174194,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,0.0001262719888472,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.326409053755924e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0001262719742953,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0005989786004647,286.3495788574219,294.1499938964844,298.7623596191406,296.1185302734375,299.3192749023437,298.7554626464844,287.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277639879845,3.8333855201244666e-08,0.0012776015792042,-0.0990242883563041,0.0,0.0,0.0,-0.0238163638859987,60.0,20.813337326049805,0.0,-1.1129475296911553e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001200639890157,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0001264331949641,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.338314703200012e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001264331804122,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0005997432745061,286.3568725585937,294.1499938964844,298.7743530273437,296.1444396972656,299.3070678710937,298.7674865722656,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792675988748,3.852461816222785e-08,0.0012792290654033,-0.0995170101523399,0.0,0.0,0.0,-0.0239109154790639,60.0,20.870132446289062,0.0,-1.115790624339752e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001200639890157,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0001264331949641,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.338314703200012e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001264331804122,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0005997432745061,286.3568725585937,294.1499938964844,298.7743530273437,296.1444396972656,299.3070678710937,298.7674865722656,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792675988748,3.852461816222785e-08,0.0012792290654033,-0.0995170101523399,0.0,0.0,0.0,-0.0239109154790639,60.0,20.870132446289062,0.0,-1.115790624339752e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,0.0001201123304781,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0001264840975636,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,9.342074918095022e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,0.0001264840830117,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.0005999847198836,286.3607788085937,294.1499938964844,298.7801513671875,296.1574401855469,299.3017883300781,298.7726135253906,287.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797828530892,3.85848579753656e-08,0.0012797443196177,-0.0996725857257843,0.0,0.0,0.0,-0.0239407792687416,60.0,20.89623260498047,0.0,-1.1166891766833944e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0001201946433866,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001265707687707,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,9.348477033199742e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001265707542188,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0006003958988003,286.364501953125,294.1499938964844,298.78570556640625,296.1703796386719,299.29595947265625,298.7787170410156,287.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806665617972,3.868744968826832e-08,0.0012806279119104,-0.0999375060200691,0.0,0.0,0.0,-0.0239916704595088,60.0,20.92659378051757,0.0,-1.1182200410075893e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0001202911371365,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,0.0001266723847948,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,9.355981455883013e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,0.0001266723702428,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0006008779164403,286.3721923828125,294.1499938964844,298.79608154296875,296.196044921875,299.2849426269531,298.7894592285156,287.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816878734156,3.880768773001364e-08,0.0012816491071134,-0.1002480089664459,0.0,0.0,0.0,-0.0240512434393167,60.0,20.97925567626953,0.0,-1.1200160088264965e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0001202911371365,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,0.0001266723847948,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,9.355981455883013e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,0.0001266723702428,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0006008779164403,286.3721923828125,294.1499938964844,298.79608154296875,296.196044921875,299.2849426269531,298.7894592285156,287.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816878734156,3.880768773001364e-08,0.0012816491071134,-0.1002480089664459,0.0,0.0,0.0,-0.0240512434393167,60.0,20.97925567626953,0.0,-1.1200160088264965e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,0.00012037155102,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0001267570623895,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.362235869048165e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001267570478376,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0006012796075083,286.3799743652344,294.1499938964844,298.8051147460937,296.2210998535156,299.2742614746094,298.7991943359375,287.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825472513213,3.890789557203789e-08,0.0012825083686038,-0.1005067378282547,0.0,0.0,0.0,-0.0241009332239627,60.0,21.029497146606445,0.0,-1.1215136197506581e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
