time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718000,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,0.00012037155102,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0001267570623895,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.362235869048165e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001267570478376,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0006012796075083,286.3799743652344,294.1499938964844,298.8051147460937,296.2210998535156,299.2742614746094,298.7991943359375,287.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825472513213,3.890789557203789e-08,0.0012825083686038,-0.1005067378282547,0.0,0.0,0.0,-0.0241009332239627,60.0,21.029497146606445,0.0,-1.1215136197506581e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0001204191285069,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0001268071646336,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.365936421090736e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001268071500817,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0006015173275955,286.387939453125,294.1499938964844,298.8125,296.2452697753906,299.26397705078125,298.8073425292969,287.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830521445721,3.896717970519603e-08,0.0012830132618546,-0.1006598025560379,0.0,0.0,0.0,-0.0241303108632564,60.0,21.073650360107425,0.0,-1.122400163922066e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0001204191285069,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0001268071646336,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.365936421090736e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001268071500817,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0006015173275955,286.387939453125,294.1499938964844,298.8125,296.2452697753906,299.26397705078125,298.8073425292969,287.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830521445721,3.896717970519603e-08,0.0012830132618546,-0.1006598025560379,0.0,0.0,0.0,-0.0241303108632564,60.0,21.073650360107425,0.0,-1.122400163922066e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,0.0001204372238134,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001268262130906,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.36734359129332e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.0001268262130906,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0006016077240929,286.3960266113281,294.1499938964844,298.8179016113281,296.2682189941406,299.2540283203125,298.8138427734375,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832457432523,3.898971812077434e-08,0.0012832067441195,-0.1007179915904998,0.0,0.0,0.0,-0.0241414885967969,60.0,21.111785888671875,0.0,-1.1227373164501845e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,0.0001204372238134,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001268262130906,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.36734359129332e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.0001268262130906,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0006016077240929,286.3960266113281,294.1499938964844,298.8179016113281,296.2682189941406,299.2540283203125,298.8138427734375,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832457432523,3.898971812077434e-08,0.0012832067441195,-0.1007179915904998,0.0,0.0,0.0,-0.0241414885967969,60.0,21.111785888671875,0.0,-1.1227373164501845e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0001204240616061,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0001268123596673,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.366319864057004e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,0.0001268123451154,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0006015420076437,286.4001770019531,294.1499938964844,298.8197631835937,296.2791442871094,299.2492370605469,298.8157043457031,287.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831029016524,3.897330458357828e-08,0.0012830639025196,-0.1006756201386451,0.0,0.0,0.0,-0.0241333395242691,60.0,21.125566482543945,0.0,-1.122491823934979e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001204172949655,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,0.0001268052292289,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.3657938123215e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,0.0001268052292289,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0006015081889927,286.404296875,294.1499938964844,298.82098388671875,296.2896728515625,299.2444152832031,298.81787109375,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283032936044,3.896486688859113e-08,0.0012829940533265,-0.1006538271903991,0.0,0.0,0.0,-0.0241291671991348,60.0,21.140748977661133,0.0,-1.1223655604908345e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0001203589781653,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,0.0001267438201466,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.361257980344816e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0001267438201466,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.0006012169178575,286.4126892089844,294.1499938964844,298.8214416503906,296.3092956542969,299.2349548339844,298.8196716308594,287.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824098812416,3.889216770858184e-08,0.0012823709985241,-0.1004661321640014,0.0,0.0,0.0,-0.0240931212902069,60.0,21.160823822021484,0.0,-1.1212785011593959e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0001203589781653,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,0.0001267438201466,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.361257980344816e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0001267438201466,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.0006012169178575,286.4126892089844,294.1499938964844,298.8214416503906,296.3092956542969,299.2349548339844,298.8196716308594,287.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824098812416,3.889216770858184e-08,0.0012823709985241,-0.1004661321640014,0.0,0.0,0.0,-0.0240931212902069,60.0,21.160823822021484,0.0,-1.1212785011593959e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,0.0001202677885885,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0001266478066099,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,9.354165376862512e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.000126647792058,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0006007614429108,286.421142578125,294.1499938964844,298.81890869140625,296.3267822265625,299.2256164550781,298.81951904296875,287.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814394431188,3.8778502187142294e-08,0.0012814006768167,-0.1001726388931274,0.0,0.0,0.0,-0.0240367799997329,60.0,21.173507690429688,0.0,-1.119579877695287e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,0.0001202677885885,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0001266478066099,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,9.354165376862512e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.000126647792058,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0006007614429108,286.421142578125,294.1499938964844,298.81890869140625,296.3267822265625,299.2256164550781,298.81951904296875,287.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814394431188,3.8778502187142294e-08,0.0012814006768167,-0.1001726388931274,0.0,0.0,0.0,-0.0240367799997329,60.0,21.173507690429688,0.0,-1.119579877695287e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0001201255072373,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0001264979655388,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.343098645331338e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001264979509869,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,0.0006000507273711,286.4297180175781,294.1499938964844,298.81304931640625,296.3418273925781,299.21636962890625,298.81549072265625,287.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799226678907,3.860115072029657e-08,0.0012798841344192,-0.0997146517038345,0.0,0.0,0.0,-0.0239488575607538,60.0,21.171979904174805,0.0,-1.1169321822990241e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0001201255072373,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0001264979655388,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.343098645331338e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001264979509869,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,0.0006000507273711,286.4297180175781,294.1499938964844,298.81304931640625,296.3418273925781,299.21636962890625,298.81549072265625,287.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799226678907,3.860115072029657e-08,0.0012798841344192,-0.0997146517038345,0.0,0.0,0.0,-0.0239488575607538,60.0,21.171979904174805,0.0,-1.1169321822990241e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0001199425969389,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,0.0001263053563889,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,9.328872693004088e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001263053418369,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,0.0005991370417177,286.4384460449219,294.1499938964844,298.8035888671875,296.3541259765625,299.2071533203125,298.80816650390625,287.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127797445748,3.8373165978100594e-08,0.0012779360404238,-0.0991258323192596,0.0,0.0,0.0,-0.0238358452916145,60.0,21.157974243164062,0.0,-1.1135331590139685e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0001199425969389,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,0.0001263053563889,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,9.328872693004088e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001263053418369,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,0.0005991370417177,286.4384460449219,294.1499938964844,298.8035888671875,296.3541259765625,299.2071533203125,298.80816650390625,287.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127797445748,3.8373165978100594e-08,0.0012779360404238,-0.0991258323192596,0.0,0.0,0.0,-0.0238358452916145,60.0,21.157974243164062,0.0,-1.1135331590139685e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0001198333411593,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0001261902943952,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.32037437451072e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,0.0001261902943952,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,0.000598591286689,286.4428405761719,294.1499938964844,298.79736328125,296.359130859375,299.2025146484375,298.8031311035156,287.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768097221851,3.8236990462792164e-08,0.0012767715379595,-0.0987740755081176,0.0,0.0,0.0,-0.0237683355808258,60.0,21.145788192749023,0.0,-1.1115053411003829e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,0.0001197108867927,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0001260613498743,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,9.310850873589516e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,0.0001260613353224,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0005979796405881,286.4472351074219,294.1499938964844,298.7901306152344,296.36334228515625,299.1978759765625,298.7970886230469,287.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755050556734,3.8084365883150895e-08,0.0012754669878631,-0.0983797907829284,0.0,0.0,0.0,-0.023692674934864,60.0,21.1297607421875,0.0,-1.109234730733988e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,0.000119424854347,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.000125760139781,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.288603177992628e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.0001257601252291,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,0.0005965508753433,286.4561767578125,294.1499938964844,298.7723693847656,296.36920166015625,299.1884460449219,298.7816772460937,287.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724574189633,3.772785461819694e-08,0.001272419700399,-0.0974586233496666,0.0,0.0,0.0,-0.0235159434378147,60.0,21.08495140075684,0.0,-1.1039401215384714e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,0.000119424854347,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.000125760139781,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.288603177992628e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.0001257601252291,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,0.0005965508753433,286.4561767578125,294.1499938964844,298.7723693847656,296.36920166015625,299.1884460449219,298.7816772460937,287.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724574189633,3.772785461819694e-08,0.001272419700399,-0.0974586233496666,0.0,0.0,0.0,-0.0235159434378147,60.0,21.08495140075684,0.0,-1.1039401215384714e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0001190887051052,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0001254061644431,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.262458479497582e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0001254061498912,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,0.000594871758949,286.4652099609375,294.1499938964844,298.75,296.3713684082031,299.17877197265625,298.7618103027344,287.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688764836639,3.730889019948336e-08,0.0012688391143456,-0.0963757708668708,0.0,0.0,0.0,-0.0233082547783851,60.0,21.02356338500977,0.0,-1.0977340991757957e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0001190887051052,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0001254061644431,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.262458479497582e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0001254061498912,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,0.000594871758949,286.4652099609375,294.1499938964844,298.75,296.3713684082031,299.17877197265625,298.7618103027344,287.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688764836639,3.730889019948336e-08,0.0012688391143456,-0.0963757708668708,0.0,0.0,0.0,-0.0233082547783851,60.0,21.02356338500977,0.0,-1.0977340991757957e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,0.0001186947483802,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0001249913038918,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.231817239196972e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001249912893399,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0005929038743488,286.4743347167969,294.1499938964844,298.7201232910156,296.3678283691406,299.168701171875,298.7359619140625,287.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646788964048,3.6817883852791056e-08,0.0012646419927477,-0.0951062962412834,0.0,0.0,0.0,-0.0230648480355739,60.0,20.94194984436035,0.0,-1.0904830816116373e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,0.0001186947483802,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0001249913038918,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.231817239196972e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001249912893399,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0005929038743488,286.4743347167969,294.1499938964844,298.7201232910156,296.3678283691406,299.168701171875,298.7359619140625,287.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646788964048,3.6817883852791056e-08,0.0012646419927477,-0.0951062962412834,0.0,0.0,0.0,-0.0230648480355739,60.0,20.94194984436035,0.0,-1.0904830816116373e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0001182452688226,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,0.0001245179882971,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.196857718052344e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0001245179737452,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0005906586302444,286.4835205078125,294.1499938964844,298.6805725097656,296.35711669921875,299.1580810546875,298.7020568847656,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598899193108,3.625768485449044e-08,0.0012598535977303,-0.0936573892831802,0.0,0.0,0.0,-0.0227871425449848,60.0,20.836963653564453,0.0,-1.0822395779541696e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0001182452688226,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,0.0001245179882971,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.196857718052344e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0001245179737452,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0005906586302444,286.4835205078125,294.1499938964844,298.6805725097656,296.35711669921875,299.1580810546875,298.7020568847656,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598899193108,3.625768485449044e-08,0.0012598535977303,-0.0936573892831802,0.0,0.0,0.0,-0.0227871425449848,60.0,20.836963653564453,0.0,-1.0822395779541696e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001180009930976,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,0.0001242607540916,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.177858737530188e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,0.0001242607395397,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,0.0005894384230487,286.4881591796875,294.1499938964844,298.6573791503906,296.3492431640625,299.15252685546875,298.68194580078125,287.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572866398841,3.5953238608499305e-08,0.0012572506675496,-0.0928697288036346,0.0,0.0,0.0,-0.022636217996478,60.0,20.775466918945312,0.0,-1.07777267999154e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.000117740521091,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,0.0001239864650415,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.157599561149254e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001239864504896,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0005881373654119,286.4927978515625,294.1499938964844,298.63201904296875,296.3397521972656,299.1467590332031,298.6595458984375,287.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254511415027,3.562860584338523e-08,0.0012544757919386,-0.0920296460390091,0.0,0.0,0.0,-0.0224752873182296,60.0,20.707408905029297,0.0,-1.0730197175234937e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.0001171676121884,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.000123383157188,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.113040141528472e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0001233831426361,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,0.0005852755857631,286.5021667480469,294.1499938964844,298.5751647949219,296.31622314453125,299.1343078613281,298.6075134277344,287.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484074104577,3.4914588553647263e-08,0.0012483724858611,-0.0901812613010406,0.0,0.0,0.0,-0.0221213288605213,60.0,20.54947280883789,0.0,-1.0626026636373361e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.0001171676121884,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.000123383157188,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.113040141528472e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0001233831426361,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,0.0005852755857631,286.5021667480469,294.1499938964844,298.5751647949219,296.31622314453125,299.1343078613281,298.6075134277344,287.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484074104577,3.4914588553647263e-08,0.0012483724858611,-0.0901812613010406,0.0,0.0,0.0,-0.0221213288605213,60.0,20.54947280883789,0.0,-1.0626026636373361e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,0.0001165510402643,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,0.0001227338798344,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,9.06508430489339e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001227338652824,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,0.0005821957020089,286.5115661621094,294.1499938964844,298.5107421875,296.2870178222656,299.12109375,298.5496826171875,287.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418387923389,3.4146161453918467e-08,0.0012418046826496,-0.0881910249590873,0.0,0.0,0.0,-0.0217404011636972,60.0,20.37387466430664,0.0,-1.0514484216628261e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,0.0001165510402643,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,0.0001227338798344,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,9.06508430489339e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001227338652824,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,0.0005821957020089,286.5115661621094,294.1499938964844,298.5107421875,296.2870178222656,299.12109375,298.5496826171875,287.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418387923389,3.4146161453918467e-08,0.0012418046826496,-0.0881910249590873,0.0,0.0,0.0,-0.0217404011636972,60.0,20.37387466430664,0.0,-1.0514484216628261e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,0.0001158462837338,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001219917321577,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.010269423015416e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0001219917248818,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0005786753026768,286.5210266113281,294.1499938964844,298.4393615722656,296.25262451171875,299.10650634765625,298.48321533203125,287.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343290727585,3.3267838261963334e-08,0.0012342958943918,-0.0859149023890495,0.0,0.0,0.0,-0.0213049873709678,60.0,20.16951560974121,0.0,-1.038770989225668e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,0.0001158462837338,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001219917321577,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.010269423015416e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0001219917248818,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0005786753026768,286.5210266113281,294.1499938964844,298.4393615722656,296.25262451171875,299.10650634765625,298.48321533203125,287.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343290727585,3.3267838261963334e-08,0.0012342958943918,-0.0859149023890495,0.0,0.0,0.0,-0.0213049873709678,60.0,20.16951560974121,0.0,-1.038770989225668e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001150832613348,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001211882336065,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,8.950923074735329e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001211882263305,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0005748638650402,286.530517578125,294.1499938964844,298.3617858886719,296.21356201171875,299.0908508300781,298.4115905761719,287.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261992087587,3.231691891869559e-08,0.0012261668452993,-0.0834491848945617,0.0,0.0,0.0,-0.0208335854113101,60.0,19.94693183898925,0.0,-1.0251321924670265e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001150832613348,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001211882336065,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,8.950923074735329e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001211882263305,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0005748638650402,286.530517578125,294.1499938964844,298.3617858886719,296.21356201171875,299.0908508300781,298.4115905761719,287.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261992087587,3.231691891869559e-08,0.0012261668452993,-0.0834491848945617,0.0,0.0,0.0,-0.0208335854113101,60.0,19.94693183898925,0.0,-1.0251321924670265e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0001146507129305,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,0.0001207327368319,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,8.917280501918867e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,0.000120732729556,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0005727031966671,286.5352783203125,294.1499938964844,298.32086181640625,296.1924133300781,299.08251953125,298.37353515625,287.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215905589982,3.1777855014070155e-08,0.0012215587776154,-0.0820507407188415,0.0,0.0,0.0,-0.0205663554370403,60.0,19.825729370117188,0.0,-1.01744049629815e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.0001141398970503,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,0.0001201948252855,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,8.87755086296238e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0001201948180096,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0005701515474356,286.5400390625,294.1499938964844,298.2786560058594,296.1703186035156,299.0738830566406,298.3341979980469,287.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161483755335,3.1141265566247966e-08,0.0012161171762272,-0.0803986862301826,0.0,0.0,0.0,-0.0202507805079221,60.0,19.69502258300781,0.0,-1.0083944346206408e-07,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001127798022935,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.000118762582133,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,8.771765715209767e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0001187625748571,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0005633576656691,286.549560546875,294.1499938964844,298.1907043457031,296.1233825683594,299.0555114746094,298.2523193359375,287.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016587425023,2.944630494994272e-08,0.0012016292894259,-0.0759968981146812,0.0,0.0,0.0,-0.0194105431437492,60.0,19.38967704772949,0.0,-9.845054194101976e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001127798022935,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.000118762582133,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,8.771765715209767e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0001187625748571,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0005633576656691,286.549560546875,294.1499938964844,298.1907043457031,296.1233825683594,299.0555114746094,298.2523193359375,287.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016587425023,2.944630494994272e-08,0.0012016292894259,-0.0759968981146812,0.0,0.0,0.0,-0.0194105431437492,60.0,19.38967704772949,0.0,-9.845054194101976e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
