time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720340,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.000111058645416,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.0001169501192634,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,8.63789755385369e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,0.0001169501119875,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0005547601613216,286.5590209960937,294.1499938964844,298.0985717773437,296.0732421875,299.0360717773437,298.1675720214844,287.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833205353468,2.7301437555138364e-08,0.0011832932941615,-0.0704205483198165,0.0,0.0,0.0,-0.0183472614735364,60.0,19.03409004211425,0.0,-9.54685148712997e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.000111058645416,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.0001169501192634,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,8.63789755385369e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,0.0001169501119875,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0005547601613216,286.5590209960937,294.1499938964844,298.0985717773437,296.0732421875,299.0360717773437,298.1675720214844,287.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833205353468,2.7301437555138364e-08,0.0011832932941615,-0.0704205483198165,0.0,0.0,0.0,-0.0183472614735364,60.0,19.03409004211425,0.0,-9.54685148712997e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.0001090082005248,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0001147908988059,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,8.478418021695688e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,0.0001147908915299,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,0.0005445177666842,286.56842041015625,294.1499938964844,298.0030212402344,296.0204772949219,299.015380859375,298.08087158203125,287.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116147485096,2.4746295679278774e-08,0.0011614501709118,-0.0637691766023635,0.0,0.0,0.0,-0.017080595716834,60.0,18.62164688110352,0.0,-9.197582784281624e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.0001090082005248,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0001147908988059,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,8.478418021695688e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,0.0001147908915299,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,0.0005445177666842,286.56842041015625,294.1499938964844,298.0030212402344,296.0204772949219,299.015380859375,298.08087158203125,287.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116147485096,2.4746295679278774e-08,0.0011614501709118,-0.0637691766023635,0.0,0.0,0.0,-0.017080595716834,60.0,18.62164688110352,0.0,-9.197582784281624e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.000106839062937,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,0.0001125066919485,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,8.309707482112572e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.0001125066846725,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.0005336824688129,286.57769775390625,294.1499938964844,297.9046936035156,295.9655456542969,298.99346923828125,297.9931945800781,287.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383632663637,2.2043334269028492e-08,0.0011383412638679,-0.0567240081727504,0.0,0.0,0.0,-0.0157406404614448,60.0,18.17384529113769,0.0,-8.835181830590957e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.000106839062937,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,0.0001125066919485,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,8.309707482112572e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.0001125066846725,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.0005336824688129,286.57769775390625,294.1499938964844,297.9046936035156,295.9655456542969,298.99346923828125,297.9931945800781,287.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383632663637,2.2043334269028492e-08,0.0011383412638679,-0.0567240081727504,0.0,0.0,0.0,-0.0157406404614448,60.0,18.17384529113769,0.0,-8.835181830590957e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,0.0001057475892594,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001113573162001,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,8.224815246649086e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53887939453125,0.0,0.0,0.0001113573089241,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,0.0005282303318381,286.5823059082031,294.1499938964844,297.8547058105469,295.9374084472656,298.98211669921875,297.94921875,287.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267329100519,2.0683275536725887e-08,0.0011267123045399,-0.053175862878561,0.0,0.0,0.0,-0.0150664048269391,60.0,17.943626403808594,0.0,-8.655581495986554e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434265136719,0.0,0.0,0.0001046964462148,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001102504102163,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,8.143058948917314e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423889160156,0.0,0.0,0.0001102504029404,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,0.0005229797097854,286.5868835449219,294.1499938964844,297.80426025390625,295.9089660644531,298.9704895019531,297.9053039550781,287.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155329411849,1.9373496584762503e-08,0.0011155136162415,-0.0497570261359214,0.0,0.0,0.0,-0.0144170969724655,60.0,17.713756561279297,0.0,-8.484361302407707e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,0.0001027734106173,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001082253656932,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,7.993489998625591e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0001082253584172,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,0.0005133737577125,286.595947265625,294.1499938964844,297.7024841308594,295.8512878417969,298.9463195800781,297.81793212890625,287.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950424475595,1.6977347527813436e-08,0.0010950255673378,-0.0434981472790241,0.0,0.0,0.0,-0.0132292285561561,60.0,17.268407821655273,0.0,-8.175547350219858e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,0.0001027734106173,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001082253656932,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,7.993489998625591e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0001082253584172,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,0.0005133737577125,286.595947265625,294.1499938964844,297.7024841308594,295.8512878417969,298.9463195800781,297.81793212890625,287.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950424475595,1.6977347527813436e-08,0.0010950255673378,-0.0434981472790241,0.0,0.0,0.0,-0.0132292285561561,60.0,17.268407821655273,0.0,-8.175547350219858e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,0.0001010894993669,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001064521275111,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,7.862519123591483e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,0.0001064521202351,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0005049622850492,286.6049194335937,294.1499938964844,297.6000061035156,295.7929992675781,298.92120361328125,297.7313537597656,287.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770998196676,1.4879195653350052e-08,0.0010770849185064,-0.0380135029554367,0.0,0.0,0.0,-0.0121890874579548,60.0,16.845991134643555,0.0,-7.909834209840484e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,0.0001010894993669,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001064521275111,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,7.862519123591483e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,0.0001064521202351,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0005049622850492,286.6049194335937,294.1499938964844,297.6000061035156,295.7929992675781,298.92120361328125,297.7313537597656,287.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770998196676,1.4879195653350052e-08,0.0010770849185064,-0.0380135029554367,0.0,0.0,0.0,-0.0121890874579548,60.0,16.845991134643555,0.0,-7.909834209840484e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.974676504498348e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001050381615641,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,7.758084393572062e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,0.0001050381542881,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0004982551326975,286.6138610839844,294.1499938964844,297.4975280761719,295.73468017578125,298.8949584960937,297.6452941894531,287.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627914452925,1.3206188143044528e-08,0.0010627782903611,-0.0336377583444118,0.0,0.0,0.0,-0.0113597009330987,60.0,16.464736938476562,0.0,-7.701103754698124e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.974676504498348e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001050381615641,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,7.758084393572062e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,0.0001050381542881,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0004982551326975,286.6138610839844,294.1499938964844,297.4975280761719,295.73468017578125,298.8949584960937,297.6452941894531,287.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627914452925,1.3206188143044528e-08,0.0010627782903611,-0.0336377583444118,0.0,0.0,0.0,-0.0113597009330987,60.0,16.464736938476562,0.0,-7.701103754698124e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,9.87085295491852e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0001039448470692,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,7.677332177991048e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001039448397932,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0004930688883177,286.6227722167969,294.1499938964844,297.3957214355469,295.6768493652344,298.8675537109375,297.5596923828125,287.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517289629206,1.1912587360995984e-08,0.0010517169721424,-0.0302530340850353,0.0,0.0,0.0,-0.0107184089720249,60.0,16.1267032623291,0.0,-7.541619595485828e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,9.87085295491852e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0001039448470692,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,7.677332177991048e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001039448397932,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0004930688883177,286.6227722167969,294.1499938964844,297.3957214355469,295.6768493652344,298.8675537109375,297.5596923828125,287.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517289629206,1.1912587360995984e-08,0.0010517169721424,-0.0302530340850353,0.0,0.0,0.0,-0.0107184089720249,60.0,16.1267032623291,0.0,-7.541619595485828e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,9.8302865808364e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0001035176683217,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,7.645780715392902e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,0.0001035176610457,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5786437988281,0.0,0.0,0.000491042563226,286.627197265625,294.1499938964844,297.3453063964844,295.64825439453125,298.8533935546875,297.5169677734375,287.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474063456058,1.1407156996767752e-08,0.0010473949369043,-0.0289302840828895,0.0,0.0,0.0,-0.0104678440839052,60.0,15.974602699279783,0.0,-7.479759744910552e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.795171354198828e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0001031478896038,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,7.618468953296542e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,0.0001031478823279,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,0.0004892884753644,286.63165283203125,294.1499938964844,297.2953186035156,295.6199951171875,298.8389587402344,297.4742126464844,287.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436647571623,1.096964385993715e-08,0.001043653814122,-0.0277851577848196,0.0,0.0,0.0,-0.0102509502321481,60.0,15.831350326538086,0.0,-7.42641788065157e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.740883979247884e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,0.0001025762103381,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,7.576245116069913e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001025762030621,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,0.0004865766968578,286.6405334472656,294.1499938964844,297.1969909667969,295.56475830078125,298.809326171875,297.3887634277344,287.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378790320828,1.0293257801663458e-08,0.0010378686711192,-0.0260146055370569,0.0,0.0,0.0,-0.009915629401803,60.0,15.571032524108888,0.0,-7.344327457303734e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.740883979247884e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,0.0001025762103381,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,7.576245116069913e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001025762030621,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,0.0004865766968578,286.6405334472656,294.1499938964844,297.1969909667969,295.56475830078125,298.809326171875,297.3887634277344,287.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378790320828,1.0293257801663458e-08,0.0010378686711192,-0.0260146055370569,0.0,0.0,0.0,-0.009915629401803,60.0,15.571032524108888,0.0,-7.344327457303734e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,9.700719965621828e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.000102153266198,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,7.545006519649178e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.000102153258922,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0004845704534091,286.6494445800781,294.1499938964844,297.1014099121094,295.5115966796875,298.7785949707031,297.3033142089844,287.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335987899452,9.79284919822021e-09,0.0010335890110582,-0.0247045513242483,0.0,0.0,0.0,-0.0096675520762801,60.0,15.340540885925291,0.0,-7.28388869219998e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,9.700719965621828e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.000102153266198,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,7.545006519649178e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.000102153258922,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0004845704534091,286.6494445800781,294.1499938964844,297.1014099121094,295.5115966796875,298.7785949707031,297.3033142089844,287.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335987899452,9.79284919822021e-09,0.0010335890110582,-0.0247045513242483,0.0,0.0,0.0,-0.0096675520762801,60.0,15.340540885925291,0.0,-7.28388869219998e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,9.671373845776544e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001018442344502,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,7.522181840613484e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,0.0001018442271742,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,0.0004831045225728,286.6584167480469,294.1499938964844,297.0093078613281,295.46112060546875,298.7466735839844,297.2186584472656,287.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304725728929,9.4272145645391e-09,0.0010304631432518,-0.0237472467124462,0.0,0.0,0.0,-0.0094862943515181,60.0,15.137112617492676,0.0,-7.239884780574357e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,9.671373845776544e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001018442344502,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,7.522181840613484e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,0.0001018442271742,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,0.0004831045225728,286.6584167480469,294.1499938964844,297.0093078613281,295.46112060546875,298.7466735839844,297.2186584472656,287.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304725728929,9.4272145645391e-09,0.0010304631432518,-0.0237472467124462,0.0,0.0,0.0,-0.0094862943515181,60.0,15.137112617492676,0.0,-7.239884780574357e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,9.647564002079888e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,0.0001015935122268,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,7.503663073293865e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0001015935049508,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.000481915223645,286.6673889160156,294.1499938964844,296.9213562011719,295.4138488769531,298.71392822265625,297.1347351074219,287.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279355337843,9.130573630500294e-09,0.0010279264533892,-0.0229705367237329,0.0,0.0,0.0,-0.0093392357230186,60.0,14.949442863464355,0.0,-7.204282326256364e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,9.647564002079888e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,0.0001015935122268,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,7.503663073293865e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0001015935049508,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.000481915223645,286.6673889160156,294.1499938964844,296.9213562011719,295.4138488769531,298.71392822265625,297.1347351074219,287.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279355337843,9.130573630500294e-09,0.0010279264533892,-0.0229705367237329,0.0,0.0,0.0,-0.0093392357230186,60.0,14.949442863464355,0.0,-7.204282326256364e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,9.638260962674394e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,0.0001014955414575,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,7.496427133446559e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001014955341815,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134338378906,0.0,0.0,0.0004814505227841,286.6719055175781,294.1499938964844,296.879150390625,295.3916015625,298.6971740722656,297.09344482421875,287.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269444901496,9.014665458551008e-09,0.0010269355261698,-0.0226670373231172,0.0,0.0,0.0,-0.0092817768454551,60.0,14.862971305847168,0.0,-7.19039476848593e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,9.630274871597068e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0001014114386634,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,7.490215648431331e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,0.0001014114313875,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,0.0004810515674762,286.6764221191406,294.1499938964844,296.8382263183594,295.370361328125,298.68023681640625,297.0526123046875,287.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026093494147,8.915160165656744e-09,0.0010260846465826,-0.0224064830690622,0.0,0.0,0.0,-0.0092324474826455,60.0,14.780720710754396,0.0,-7.178483230063648e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,9.617910109227525e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,0.0001012812426779,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,7.480599015252665e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,0.0001012812354019,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,0.0004804339550901,286.6854858398437,294.1499938964844,296.7606201171875,295.33123779296875,298.6458435058594,296.9728088378906,287.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024775323458,8.761114500543954e-09,0.0010247665923088,-0.0220031049102544,0.0,0.0,0.0,-0.0091560762375593,60.0,14.628392219543455,0.0,-7.160062409639067e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,9.617910109227525e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,0.0001012812426779,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,7.480599015252665e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,0.0001012812354019,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,0.0004804339550901,286.6854858398437,294.1499938964844,296.7606201171875,295.33123779296875,298.6458435058594,296.9728088378906,287.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024775323458,8.761114500543954e-09,0.0010247665923088,-0.0220031049102544,0.0,0.0,0.0,-0.0091560762375593,60.0,14.628392219543455,0.0,-7.160062409639067e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,9.609886910766364e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,0.0001011967469821,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,7.47435842640698e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,0.0001011967397062,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0004800331662409,286.6946105957031,294.1499938964844,296.68927001953125,295.2969970703125,298.6107788085937,296.8960266113281,287.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239204857498,8.661147354871446e-09,0.0010239117546007,-0.0217413306236267,0.0,0.0,0.0,-0.0091065187007188,60.0,14.493192672729492,0.0,-7.148121028421883e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,9.609886910766364e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,0.0001011967469821,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,7.47435842640698e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,0.0001011967397062,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0004800331662409,286.6946105957031,294.1499938964844,296.68927001953125,295.2969970703125,298.6107788085937,296.8960266113281,287.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239204857498,8.661147354871446e-09,0.0010239117546007,-0.0217413306236267,0.0,0.0,0.0,-0.0091065187007188,60.0,14.493192672729492,0.0,-7.148121028421883e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,9.605231025489049e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.0001011477215797,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,7.4707371823024e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0001011477143038,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0004798006266355,286.70379638671875,294.1499938964844,296.62481689453125,295.2682800292969,298.5751647949219,296.8229064941406,288.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234243236482,8.603149304065028e-09,0.0010234157089143,-0.0215894524008035,0.0,0.0,0.0,-0.0090777659788727,60.0,14.374162673950195,0.0,-7.141197500004638e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,9.605231025489049e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.0001011477215797,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,7.4707371823024e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0001011477143038,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0004798006266355,286.70379638671875,294.1499938964844,296.62481689453125,295.2682800292969,298.5751647949219,296.8229064941406,288.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234243236482,8.603149304065028e-09,0.0010234157089143,-0.0215894524008035,0.0,0.0,0.0,-0.0090777659788727,60.0,14.374162673950195,0.0,-7.141197500004638e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.6033290901687e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,0.0001011276908684,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,7.469257980119437e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001011276835924,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,0.0004797056026291,286.7130126953125,294.1499938964844,296.5679626464844,295.2455749511719,298.5391845703125,296.7543640136719,288.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232216445729,8.579448262935331e-09,0.001023213029839,-0.021527387201786,0.0,0.0,0.0,-0.0090660154819488,60.0,14.271979331970217,0.0,-7.138369539916313e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.6033290901687e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,0.0001011276908684,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,7.469257980119437e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001011276835924,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,0.0004797056026291,286.7130126953125,294.1499938964844,296.5679626464844,295.2455749511719,298.5391845703125,296.7543640136719,288.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232216445729,8.579448262935331e-09,0.001023213029839,-0.021527387201786,0.0,0.0,0.0,-0.0090660154819488,60.0,14.271979331970217,0.0,-7.138369539916313e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,9.603182843420656e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001011261556413,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,7.469144475180656e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001011261483654,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.0004796983266714,286.7176513671875,294.1499938964844,296.5426330566406,295.2366943359375,298.5210876464844,296.7220458984375,288.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232063941657,8.577632826245463e-09,0.0010231977794319,-0.0215226337313652,0.0,0.0,0.0,-0.0090651176869869,60.0,14.227087020874023,0.0,-7.138152824381906e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,9.603412763681264e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,0.0001011285712593,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,7.469322736142203e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0001011285639833,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0004797097935806,286.7222900390625,294.1499938964844,296.5194396972656,295.22955322265625,298.5029296875,296.6911315917969,288.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232308413833,8.580495425292156e-09,0.0010232222266495,-0.0215301290154457,0.0,0.0,0.0,-0.009066536091268,60.0,14.186318397521973,0.0,-7.138494595437805e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,9.604665683582424e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,0.0001011417625704,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,7.470297714462504e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001011417552945,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.00047977239592,286.73162841796875,294.1499938964844,296.4798889160156,295.220703125,298.46661376953125,296.6341552734375,288.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233640205115,8.596106049196806e-09,0.0010233554057776,-0.0215710084885358,0.0,0.0,0.0,-0.0090742735192179,60.0,14.117105484008787,0.0,-7.140356927948234e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
