time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722680,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,9.604665683582424e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,0.0001011417625704,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,7.470297714462504e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001011417552945,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.00047977239592,286.73162841796875,294.1499938964844,296.4798889160156,295.220703125,298.46661376953125,296.6341552734375,288.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233640205115,8.596106049196806e-09,0.0010233554057776,-0.0215710084885358,0.0,0.0,0.0,-0.0090742735192179,60.0,14.117105484008787,0.0,-7.140356927948234e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,9.606754611013456e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0001011637577903,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,7.47192170820199e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001011637505143,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.0004798767331521,286.74102783203125,294.1499938964844,296.45001220703125,295.2196350097656,298.4303894042969,296.58428955078125,288.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235867230221,8.622131453250859e-09,0.0010235781082883,-0.0216391626745462,0.0,0.0,0.0,-0.0090871760621666,60.0,14.064857482910156,0.0,-7.143463420788977e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,9.606754611013456e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0001011637577903,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,7.47192170820199e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001011637505143,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.0004798767331521,286.74102783203125,294.1499938964844,296.45001220703125,295.2196350097656,298.4303894042969,296.58428955078125,288.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235867230221,8.622131453250859e-09,0.0010235781082883,-0.0216391626745462,0.0,0.0,0.0,-0.0090871760621666,60.0,14.064857482910156,0.0,-7.143463420788977e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,9.609220433048904e-05,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.000101189725683,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,7.473839650629088e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,0.0001011897184071,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,0.0004799999296665,286.7504577636719,294.1499938964844,296.4277648925781,295.2248229980469,298.3943786621094,296.5414123535156,288.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238492395728,8.652856209323545e-09,0.001023840624839,-0.0217196177691221,0.0,0.0,0.0,-0.0091024069115519,60.0,14.02766227722168,0.0,-7.14713124239097e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,9.609220433048904e-05,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.000101189725683,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,7.473839650629088e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,0.0001011897184071,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,0.0004799999296665,286.7504577636719,294.1499938964844,296.4277648925781,295.2248229980469,298.3943786621094,296.5414123535156,288.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238492395728,8.652856209323545e-09,0.001023840624839,-0.0217196177691221,0.0,0.0,0.0,-0.0091024069115519,60.0,14.02766227722168,0.0,-7.14713124239097e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.613206930225716e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001012317079585,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,7.476940663764253e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,0.0001012317006825,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0004801990580745,286.75994873046875,294.1499938964844,296.410400390625,295.2341613769531,298.35870361328125,296.5054016113281,288.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242739226669,8.702526699266855e-09,0.001024265307933,-0.0218496862798929,0.0,0.0,0.0,-0.0091270301491022,60.0,14.003900527954102,0.0,-7.153062853149096e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.613206930225716e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001012317079585,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,7.476940663764253e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,0.0001012317006825,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0004801990580745,286.75994873046875,294.1499938964844,296.410400390625,295.2341613769531,298.35870361328125,296.5054016113281,288.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242739226669,8.702526699266855e-09,0.001024265307933,-0.0218496862798929,0.0,0.0,0.0,-0.0091270301491022,60.0,14.003900527954102,0.0,-7.153062853149096e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,9.616115130484104e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001012623324641,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,7.479202031390741e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,0.0001012623251881,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,0.0004803443443961,286.76470947265625,294.1499938964844,296.4034423828125,295.2402648925781,298.34100341796875,296.4898986816406,288.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245844023302,8.738761714255361e-09,0.001024575671181,-0.021944573149085,0.0,0.0,0.0,-0.0091449962928891,60.0,13.997010231018066,0.0,-7.157391479495345e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,9.619758930057289e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,0.0001013007058645,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,7.482036744477227e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869506835937,0.0,0.0,0.0001013007058645,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,0.0004805263888556,286.7695007324219,294.1499938964844,296.3975830078125,295.24725341796875,298.3233947753906,296.4758605957031,288.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249727638438,8.78416894778411e-09,0.0010249639162793,-0.0220634751021862,0.0,0.0,0.0,-0.0091675063595175,60.0,13.993094444274902,0.0,-7.162817894368345e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,9.629398118704556e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,0.0001014022054732,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,7.48953316360712e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,0.0001014021981973,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.0004810078535228,286.77911376953125,294.1499938964844,296.388916015625,295.2637939453125,298.2885131835937,296.4512939453125,288.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259988484904,8.904256887376505e-09,0.0010259900009259,-0.0223779324442148,0.0,0.0,0.0,-0.0092270355671644,60.0,13.993292808532717,0.0,-7.177178673600795e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,9.629398118704556e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,0.0001014022054732,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,7.48953316360712e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,0.0001014021981973,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.0004810078535228,286.77911376953125,294.1499938964844,296.388916015625,295.2637939453125,298.2885131835937,296.4512939453125,288.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259988484904,8.904256887376505e-09,0.0010259900009259,-0.0223779324442148,0.0,0.0,0.0,-0.0092270355671644,60.0,13.993292808532717,0.0,-7.177178673600795e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,9.64231585385278e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,0.0001015382367768,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,7.499580533476546e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,0.0001015382367768,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,0.0004816531436517,286.78875732421875,294.1499938964844,296.3840637207031,295.28338623046875,298.25408935546875,296.4320373535156,288.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273752268403,9.065206363345624e-09,0.0010273661464452,-0.0227993763983249,0.0,0.0,0.0,-0.0093068238347768,60.0,14.005786895751951,0.0,-7.196448592594606e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,9.64231585385278e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,0.0001015382367768,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,7.499580533476546e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,0.0001015382367768,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,0.0004816531436517,286.78875732421875,294.1499938964844,296.3840637207031,295.28338623046875,298.25408935546875,296.4320373535156,288.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273752268403,9.065206363345624e-09,0.0010273661464452,-0.0227993763983249,0.0,0.0,0.0,-0.0093068238347768,60.0,14.005786895751951,0.0,-7.196448592594606e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,9.658560156822205e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001017092945403,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,7.512215233873576e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0001017092945403,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,0.0004824645584449,286.7984924316406,294.1499938964844,296.3826599121094,295.3056945800781,298.22027587890625,296.417724609375,288.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291060898452,9.267595579842693e-09,0.0010290967766195,-0.0233293138444423,0.0,0.0,0.0,-0.0094071570783853,60.0,14.029870986938477,0.0,-7.220716469191758e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,9.658560156822205e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001017092945403,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,7.512215233873576e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0001017092945403,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,0.0004824645584449,286.7984924316406,294.1499938964844,296.3826599121094,295.3056945800781,298.22027587890625,296.417724609375,288.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291060898452,9.267595579842693e-09,0.0010290967766195,-0.0233293138444423,0.0,0.0,0.0,-0.0094071570783853,60.0,14.029870986938477,0.0,-7.220716469191758e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,9.67756932368502e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,0.0001019094706862,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,7.526999979745597e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0001019094634102,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0004834141291212,286.80828857421875,294.1499938964844,296.3843688964844,295.3303527832031,298.1869812011719,296.4077453613281,288.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311313671991,9.504434572704668e-09,0.0010311218211427,-0.0239494312554597,0.0,0.0,0.0,-0.0095245679840445,60.0,14.06407356262207,0.0,-7.249167310874327e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,9.67756932368502e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,0.0001019094706862,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,7.526999979745597e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0001019094634102,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0004834141291212,286.80828857421875,294.1499938964844,296.3843688964844,295.3303527832031,298.1869812011719,296.4077453613281,288.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311313671991,9.504434572704668e-09,0.0010311218211427,-0.0239494312554597,0.0,0.0,0.0,-0.0095245679840445,60.0,14.06407356262207,0.0,-7.249167310874327e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,9.688131103757768e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,0.0001020206982502,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211303710937,0.0,0.0,7.53521453589201e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0001020206909743,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0004839417233597,286.8132019042969,294.1499938964844,296.3862609863281,295.3434753417969,298.17059326171875,296.404541015625,288.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322569869458,9.636031528259537e-09,0.0010322473244741,-0.0242939796298742,0.0,0.0,0.0,-0.0095898071303963,60.0,14.085208892822266,0.0,-7.264999624112535e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,9.699138900032268e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.000102136611531,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,7.54377615521662e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,0.000102136604255,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,0.0004844915820285,286.8181457519531,294.1499938964844,296.3887939453125,295.3570251464844,298.1543884277344,296.4022216796875,288.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334301041439,9.773176934402272e-09,0.0010334203252568,-0.0246530473232269,0.0,0.0,0.0,-0.0096577974036335,60.0,14.108353614807127,0.0,-7.28151761109075e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,9.72230191109702e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.000102380530734,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,7.561792153865099e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0001023805234581,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,0.0004856486339122,286.8280944824219,294.1499938964844,296.39556884765625,295.3853454589844,298.1223449707031,296.39996337890625,288.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358974104747,1.0061771860137014e-08,0.0010358872823417,-0.02540859952569,0.0,0.0,0.0,-0.0098008625209331,60.0,14.159543991088867,0.0,-7.316337757856672e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,9.72230191109702e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.000102380530734,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,7.561792153865099e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0001023805234581,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,0.0004856486339122,286.8280944824219,294.1499938964844,296.39556884765625,295.3853454589844,298.1223449707031,296.39996337890625,288.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358974104747,1.0061771860137014e-08,0.0010358872823417,-0.02540859952569,0.0,0.0,0.0,-0.0098008625209331,60.0,14.159543991088867,0.0,-7.316337757856672e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,9.746942669153214e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,0.0001026400132104,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,7.580957026220858e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,0.0001026400059345,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0004868794931098,286.83807373046875,294.1499938964844,296.4043884277344,295.4149475097656,298.09100341796875,296.40118408203125,288.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385230416432,1.0368784941761078e-08,0.0010385126806795,-0.0262123253196477,0.0,0.0,0.0,-0.0099530620500445,60.0,14.217850685119627,0.0,-7.353471431770231e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,9.746942669153214e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,0.0001026400132104,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,7.580957026220858e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,0.0001026400059345,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0004868794931098,286.83807373046875,294.1499938964844,296.4043884277344,295.4149475097656,298.09100341796875,296.40118408203125,288.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385230416432,1.0368784941761078e-08,0.0010385126806795,-0.0262123253196477,0.0,0.0,0.0,-0.0099530620500445,60.0,14.217850685119627,0.0,-7.353471431770231e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,9.772331395652144e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.000102907368273,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,7.600703975185752e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.000102907360997,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0004881477216258,286.84814453125,294.1499938964844,296.41485595703125,295.44549560546875,298.0603332519531,296.4053955078125,288.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412281844764,1.0685110574115695e-08,0.0010412174742668,-0.0270403772592544,0.0,0.0,0.0,-0.0101098781451582,60.0,14.281587600708008,0.0,-7.39183008136024e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,9.772331395652144e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.000102907368273,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,7.600703975185752e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.000102907360997,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0004881477216258,286.84814453125,294.1499938964844,296.41485595703125,295.44549560546875,298.0603332519531,296.4053955078125,288.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412281844764,1.0685110574115695e-08,0.0010412174742668,-0.0270403772592544,0.0,0.0,0.0,-0.0101098781451582,60.0,14.281587600708008,0.0,-7.39183008136024e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.797963866731152e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.0001031772917485,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,7.620640099048615e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,0.0001031772844726,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0004894281155429,286.8582763671875,294.1499938964844,296.4266052246094,295.4765930175781,298.0304260253906,296.4122619628906,288.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439592879265,1.100447555302253e-08,0.0010439482284709,-0.0278763305395841,0.0,0.0,0.0,-0.0102682011201977,60.0,14.349403381347656,0.0,-7.430658399698586e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.797963866731152e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.0001031772917485,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,7.620640099048615e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,0.0001031772844726,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0004894281155429,286.8582763671875,294.1499938964844,296.4266052246094,295.4765930175781,298.0304260253906,296.4122619628906,288.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439592879265,1.100447555302253e-08,0.0010439482284709,-0.0278763305395841,0.0,0.0,0.0,-0.0102682011201977,60.0,14.349403381347656,0.0,-7.430658399698586e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,9.810798655962572e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001033124426612,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,7.630622712895274e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,0.0001033124426612,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,0.0004900692729279,286.8633728027344,294.1499938964844,296.432861328125,295.4922180175781,298.0157470703125,296.41656494140625,288.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453265858814,1.1164390301132698e-08,0.0010453154100105,-0.0282948948442935,0.0,0.0,0.0,-0.0103474762290716,60.0,14.384575843811035,0.0,-7.450138639342185e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,9.823509026318789e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,0.0001034462911775,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,7.640508556505665e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,0.0001034462839015,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,0.0004907041438855,286.8684997558594,294.1499938964844,296.4393005371094,295.50787353515625,298.0012512207031,296.4213256835937,288.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466808453202,1.132275251336523e-08,0.001046669553034,-0.0287093799561262,0.0,0.0,0.0,-0.0104259829968214,60.0,14.420178413391112,0.0,-7.469454743613825e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.848480112850666e-05,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.0001037092442857,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.0,7.659930270165205e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.0001037092370097,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,0.0004919514758512,286.8787536621094,294.1499938964844,296.4525451660156,295.5390319824219,297.9726867675781,296.4317932128906,288.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493417503312,1.1633874308358829e-08,0.001049330108799,-0.0295236427336931,0.0,0.0,0.0,-0.010580220259726,60.0,14.491908073425291,0.0,-7.507477306489818e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.848480112850666e-05,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.0001037092442857,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.0,7.659930270165205e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.0001037092370097,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,0.0004919514758512,286.8787536621094,294.1499938964844,296.4525451660156,295.5390319824219,297.9726867675781,296.4317932128906,288.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493417503312,1.1633874308358829e-08,0.001049330108799,-0.0295236427336931,0.0,0.0,0.0,-0.010580220259726,60.0,14.491908073425291,0.0,-7.507477306489818e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,9.872580267256126e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850646972656,0.0,0.0,0.0001039630296872,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,7.678675319766626e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,0.0001039630296872,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0004931553849019,286.8890686035156,294.1499938964844,296.4660339355469,295.5696716308594,297.9448547363281,296.4434814453125,288.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519096395,1.1934151444847885e-08,0.0010518976487219,-0.0303094685077667,0.0,0.0,0.0,-0.0107290800660848,60.0,14.563767433166504,0.0,-7.544264946091064e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,9.872580267256126e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850646972656,0.0,0.0,0.0001039630296872,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,7.678675319766626e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,0.0001039630296872,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0004931553849019,286.8890686035156,294.1499938964844,296.4660339355469,295.5696716308594,297.9448547363281,296.4434814453125,288.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519096395,1.1934151444847885e-08,0.0010518976487219,-0.0303094685077667,0.0,0.0,0.0,-0.0107290800660848,60.0,14.563767433166504,0.0,-7.544264946091064e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,9.895542461890729e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0001042048388626,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,7.6965348853264e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.0001042048315866,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,0.0004943024250678,286.89947509765625,294.1499938964844,296.4793701171875,295.5993957519531,297.917724609375,296.4559631347656,288.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543562239035,1.2220254141936948e-08,0.0010543440002948,-0.0310581494122743,0.0,0.0,0.0,-0.0108709130436182,60.0,14.634567260742188,0.0,-7.579400573831664e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,9.895542461890729e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0001042048388626,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,7.6965348853264e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.0001042048315866,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,0.0004943024250678,286.89947509765625,294.1499938964844,296.4793701171875,295.5993957519531,297.917724609375,296.4559631347656,288.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543562239035,1.2220254141936948e-08,0.0010543440002948,-0.0310581494122743,0.0,0.0,0.0,-0.0108709130436182,60.0,14.634567260742188,0.0,-7.579400573831664e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,9.90777334664017e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,0.0001043336305883,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,7.706047472311184e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0001043336233124,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,0.0004949133144691,286.90533447265625,294.1499938964844,296.4866638183594,295.61553955078125,297.9028625488281,296.463134765625,288.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556591441854,1.2372639801583318e-08,0.0010556468041613,-0.0314568951725959,0.0,0.0,0.0,-0.0109464554116129,60.0,14.673222541809082,0.0,-7.598147533371957e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,9.917160787153988e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,0.0001044324890244,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014221191406,0.0,0.0,7.713348895777017e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027038574219,0.0,0.0,0.0001044324817485,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,0.0004953822935931,286.909912109375,294.1499938964844,296.4922180175781,295.6278991699219,297.8912658691406,296.46875,288.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566597338765,1.2489607570387308e-08,0.0010566472774371,-0.0317629538476467,0.0,0.0,0.0,-0.0110044432803988,60.0,14.703129768371582,0.0,-7.61255307679676e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,9.927263454301284e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,0.0001045388708007,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,7.721206202404574e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0001045388708007,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,0.0004958869540132,286.9151611328125,294.1499938964844,296.4983215332031,295.6415710449219,297.8783264160156,296.47515869140625,288.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577358771115,1.2615481992384048e-08,0.0010577231878414,-0.0320923067629337,0.0,0.0,0.0,-0.0110668428242206,60.0,14.735954284667969,0.0,-7.628071330145758e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,9.93696812656708e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001046410689014,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81024169921875,0.0,0.0,7.728754280833527e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0001046410616254,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,0.0004963717074133,286.9204406738281,294.1499938964844,296.5041809082031,295.65478515625,297.8655700683594,296.4814453125,288.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058769528754,1.2736393273371505e-08,0.0010587567230686,-0.0324086658656597,0.0,0.0,0.0,-0.0111267818138003,60.0,14.767839431762695,0.0,-7.642992017053984e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
