time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725020,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,9.955105633707716e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,0.0001048320700647,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,7.742861635051668e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,0.0001048320627887,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,0.0004972777096554,286.9309997558594,294.1499938964844,296.51495361328125,295.6797180175781,297.8403625488281,296.49365234375,288.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607029544189,1.2962388495907362e-08,0.0010606900323182,-0.0329999402165412,0.0,0.0,0.0,-0.0112388208508491,60.0,14.828612327575684,0.0,-7.6709191887403e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,9.955105633707716e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,0.0001048320700647,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,7.742861635051668e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,0.0001048320627887,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,0.0004972777096554,286.9309997558594,294.1499938964844,296.51495361328125,295.6797180175781,297.8403625488281,296.49365234375,288.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607029544189,1.2962388495907362e-08,0.0010606900323182,-0.0329999402165412,0.0,0.0,0.0,-0.0112388208508491,60.0,14.828612327575684,0.0,-7.6709191887403e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299255371094,0.0,0.0,9.97080496745184e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,0.0001049973870976,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280334472656,0.0,0.0,7.75507214711979e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,0.0001049973870976,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,0.0004980619414709,286.9416198730469,294.1499938964844,296.5241394042969,295.7022705078125,297.8158264160156,296.5047912597656,288.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623756097629,1.315799647017002e-08,0.0010623624548316,-0.0335116907954216,0.0,0.0,0.0,-0.0113357920199632,60.0,14.882768630981444,0.0,-7.695133064089532e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299255371094,0.0,0.0,9.97080496745184e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,0.0001049973870976,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280334472656,0.0,0.0,7.75507214711979e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,0.0001049973870976,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,0.0004980619414709,286.9416198730469,294.1499938964844,296.5241394042969,295.7022705078125,297.8158264160156,296.5047912597656,288.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623756097629,1.315799647017002e-08,0.0010623624548316,-0.0335116907954216,0.0,0.0,0.0,-0.0113357920199632,60.0,14.882768630981444,0.0,-7.695133064089532e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.984321513911708e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0001051397266564,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,7.765585178276524e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,0.0001051397193805,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,0.0004987371503375,286.9522705078125,294.1499938964844,296.5313720703125,295.7221374511719,297.7918395996094,296.5146484375,288.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638159001246,1.332640664486462e-08,0.0010638025123625,-0.0339522585272789,0.0,0.0,0.0,-0.011419279500842,60.0,14.93014430999756,0.0,-7.716010230751635e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.984321513911708e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0001051397266564,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,7.765585178276524e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,0.0001051397193805,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,0.0004987371503375,286.9522705078125,294.1499938964844,296.5313720703125,295.7221374511719,297.7918395996094,296.5146484375,288.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638159001246,1.332640664486462e-08,0.0010638025123625,-0.0339522585272789,0.0,0.0,0.0,-0.011419279500842,60.0,14.93014430999756,0.0,-7.716010230751635e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,9.995428990805522e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,0.0001052566876751,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,7.774223922751844e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,0.0001052566803991,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0004992919275537,286.96295166015625,294.1499938964844,296.53631591796875,295.73895263671875,297.76837158203125,296.522705078125,288.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649993782863,1.3464797277151774e-08,0.0010649858741089,-0.0343142822384834,0.0,0.0,0.0,-0.0114878863096237,60.0,14.969213485717772,0.0,-7.7331868908459e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,9.995428990805522e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,0.0001052566876751,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,7.774223922751844e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,0.0001052566803991,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0004992919275537,286.96295166015625,294.1499938964844,296.53631591796875,295.73895263671875,297.76837158203125,296.522705078125,288.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649993782863,1.3464797277151774e-08,0.0010649858741089,-0.0343142822384834,0.0,0.0,0.0,-0.0114878863096237,60.0,14.969213485717772,0.0,-7.7331868908459e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,9.999935718951748e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001053041487466,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,7.777729479130358e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,0.0001053041414706,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,0.0004995170747861,286.96832275390625,294.1499938964844,296.5378112792969,295.7460632324219,297.7568359375,296.5257873535156,288.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654793586581,1.3520950581380477e-08,0.0010654658544808,-0.0344611778855323,0.0,0.0,0.0,-0.0115157226100564,60.0,14.984657287597656,0.0,-7.740162288882858e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,0.0001000404372462,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0001053474115906,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,7.780924352118745e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,0.0001053474043146,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,0.0004997223149985,286.9737243652344,294.1499938964844,296.5386047363281,295.7522888183594,297.74542236328125,296.5283508300781,288.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659164981916,1.3572138968243053e-08,0.001065902877599,-0.0345950797200202,0.0,0.0,0.0,-0.0115410955622792,60.0,14.998212814331056,0.0,-7.746523067453381e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0001001085183816,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.000105419094325,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,7.786219066474587e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,0.000105419094325,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0005000623641535,286.9844970703125,294.1499938964844,296.5378723144531,295.7618408203125,297.7228088378906,296.5318908691406,288.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666428133845,1.3656959119145997e-08,0.0010666290763765,-0.034816950559616,0.0,0.0,0.0,-0.0115831494331359,60.0,15.019023895263672,0.0,-7.75706965328027e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0001001085183816,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.000105419094325,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,7.786219066474587e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,0.000105419094325,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0005000623641535,286.9844970703125,294.1499938964844,296.5378723144531,295.7618408203125,297.7228088378906,296.5318908691406,288.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666428133845,1.3656959119145997e-08,0.0010666290763765,-0.034816950559616,0.0,0.0,0.0,-0.0115831494331359,60.0,15.019023895263672,0.0,-7.75706965328027e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,0.0001001556011033,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,0.0001054686799761,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87353515625,0.0,0.0,7.789881783537567e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,0.0001054686799761,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,0.0005002975813113,286.99530029296875,294.1499938964844,296.53375244140625,295.7672119140625,297.7005615234375,296.5326538085937,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671445634216,1.3715631297372964e-08,0.0010671308264136,-0.0349704213440418,0.0,0.0,0.0,-0.0116122355684638,60.0,15.029211044311523,0.0,-7.764369058804732e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,0.0001001556011033,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,0.0001054686799761,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87353515625,0.0,0.0,7.789881783537567e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,0.0001054686799761,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,0.0005002975813113,286.99530029296875,294.1499938964844,296.53375244140625,295.7672119140625,297.7005615234375,296.5326538085937,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671445634216,1.3715631297372964e-08,0.0010671308264136,-0.0349704213440418,0.0,0.0,0.0,-0.0116122355684638,60.0,15.029211044311523,0.0,-7.764369058804732e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0001001838318188,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,0.0001054984095389,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,7.792077667545527e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.000105498402263,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0005004386184737,287.0061340332031,294.1499938964844,296.5259094238281,295.7680358886719,297.6785583496094,296.53009033203125,288.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674453806132,1.3750804939149932e-08,0.0010674316436052,-0.0350624285638332,0.0,0.0,0.0,-0.0116296727210283,60.0,15.02774715423584,0.0,-7.76874671259975e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0001001838318188,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,0.0001054984095389,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,7.792077667545527e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.000105498402263,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0005004386184737,287.0061340332031,294.1499938964844,296.5259094238281,295.7680358886719,297.6785583496094,296.53009033203125,288.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674453806132,1.3750804939149932e-08,0.0010674316436052,-0.0350624285638332,0.0,0.0,0.0,-0.0116296727210283,60.0,15.02774715423584,0.0,-7.76874671259975e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,0.0001001920973067,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0001055071115843,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,7.79272013460286e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88983154296875,0.0,0.0,0.0001055071115843,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,0.0005004798877052,287.0130920410156,294.1499938964844,296.5187683105469,295.7660217285156,297.6645812988281,296.5262756347656,288.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675333905965,1.3761101591569512e-08,0.0010675196535885,-0.0350893586874008,0.0,0.0,0.0,-0.0116347773000597,60.0,15.019577026367188,0.0,-7.770027821152325e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,0.0001001961863948,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,0.0001055114189512,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,7.7930380939506e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0001055114116752,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,0.0005005003185942,287.0169982910156,294.1499938964844,296.51397705078125,295.76397705078125,297.65673828125,296.5239562988281,288.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675770463421,1.3766197071163333e-08,0.0010675633093342,-0.0351026877760887,0.0,0.0,0.0,-0.0116373039782047,60.0,15.014445304870604,0.0,-7.770662335815359e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,0.0001001957789412,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,0.0001055109896697,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966979980469,0.0,0.0,7.793006079737097e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,0.0001055109823937,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,0.0005004982813261,287.0224609375,294.1499938964844,296.50634765625,295.7599792480469,297.6458740234375,296.51904296875,288.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675726225599,1.3765685480393586e-08,0.0010675588855519,-0.0351013503968715,0.0,0.0,0.0,-0.0116370497271418,60.0,15.001825332641602,0.0,-7.770598386969142e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9030456542969,0.0,0.0,0.0001001933123916,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022827148437,0.0,0.0,0.0001055083921528,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,7.792814722051844e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,0.0001055083848768,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,0.000500485941302,287.0279235839844,294.1499938964844,296.4975891113281,295.754638671875,297.6350402832031,296.51324462890625,288.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675458470359,1.3762615047596682e-08,0.0010675321100279,-0.035093318670988,0.0,0.0,0.0,-0.0116355251520872,60.0,14.986592292785645,0.0,-7.770216825520039e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,0.0001001828422886,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.000105497361801,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,7.791999814799055e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,0.000105497361801,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,0.0005004336708225,287.038818359375,294.1499938964844,296.47637939453125,295.7396545410156,297.61334228515625,296.4993896484375,288.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674350196495,1.3749567706611288e-08,0.0010674212826415,-0.0350591875612735,0.0,0.0,0.0,-0.0116290599107742,60.0,14.949509620666504,0.0,-7.76859252482609e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,0.0001001828422886,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.000105497361801,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,7.791999814799055e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,0.000105497361801,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,0.0005004336708225,287.038818359375,294.1499938964844,296.47637939453125,295.7396545410156,297.61334228515625,296.4993896484375,288.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674350196495,1.3749567706611288e-08,0.0010674212826415,-0.0350591875612735,0.0,0.0,0.0,-0.0116290599107742,60.0,14.949509620666504,0.0,-7.76859252482609e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,0.0001001618438749,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209899902344,0.0,0.0,0.0001054752574418,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,7.790367089910433e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,0.0001054752501659,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0005003287806175,287.0497741699219,294.1499938964844,296.45001220703125,295.7186889648437,297.5915832519531,296.4808044433594,288.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067211269401,1.372340907579428e-08,0.001067197532393,-0.0349907651543617,0.0,0.0,0.0,-0.0116160921752452,60.0,14.89799690246582,0.0,-7.765336818010837e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,0.0001001618438749,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209899902344,0.0,0.0,0.0001054752574418,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,7.790367089910433e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,0.0001054752501659,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0005003287806175,287.0497741699219,294.1499938964844,296.45001220703125,295.7186889648437,297.5915832519531,296.4808044433594,288.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067211269401,1.372340907579428e-08,0.001067197532393,-0.0349907651543617,0.0,0.0,0.0,-0.0116160921752452,60.0,14.89799690246582,0.0,-7.765336818010837e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,0.0001001502605504,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0001054630556609,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,7.789466326357797e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,0.0001054630483849,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0005002709222026,287.06072998046875,294.1499938964844,296.41998291015625,295.69158935546875,297.5697021484375,296.458984375,288.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670877527445,1.3708972623760474e-08,0.0010670740157365,-0.0349530056118965,0.0,0.0,0.0,-0.0116089358925819,60.0,14.835997581481934,0.0,-7.763540565974837e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,0.0001001502605504,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0001054630556609,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,7.789466326357797e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,0.0001054630483849,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0005002709222026,287.06072998046875,294.1499938964844,296.41998291015625,295.69158935546875,297.5697021484375,296.458984375,288.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670877527445,1.3708972623760474e-08,0.0010670740157365,-0.0349530056118965,0.0,0.0,0.0,-0.0116089358925819,60.0,14.835997581481934,0.0,-7.763540565974837e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,0.0001001655909931,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,0.0001054792010108,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,7.790658855810761e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001054792010108,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,0.0005003475234843,287.0716857910156,294.1499938964844,296.38818359375,295.6588439941406,297.54766845703125,296.43316650390625,288.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067251083441,1.3728078229746645e-08,0.0010672373464331,-0.0350029803812503,0.0,0.0,0.0,-0.0116184065118432,60.0,14.76198959350586,0.0,-7.765918041968689e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,0.0001001655909931,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,0.0001054792010108,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,7.790658855810761e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001054792010108,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,0.0005003475234843,287.0716857910156,294.1499938964844,296.38818359375,295.6588439941406,297.54766845703125,296.43316650390625,288.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067251083441,1.3728078229746645e-08,0.0010672373464331,-0.0350029803812503,0.0,0.0,0.0,-0.0116184065118432,60.0,14.76198959350586,0.0,-7.765918041968689e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,0.0001001839991658,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,0.0001054985841619,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,7.792090036673471e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,0.000105498576886,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,0.0005004394333809,287.07720947265625,294.1499938964844,296.37164306640625,295.6404724121094,297.5365600585937,296.4189453125,288.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067447126843,1.3751009220186461e-08,0.001067433389835,-0.0350629612803459,0.0,0.0,0.0,-0.0116297742351889,60.0,14.721117973327637,0.0,-7.768771581595504e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,0.0001002087010419,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,0.0001055245957104,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,7.794011617079377e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494934082031,0.0,0.0,0.0001055245884344,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,0.000500562833622,287.08270263671875,294.1499938964844,296.354736328125,295.620849609375,297.5254211425781,296.4040222167969,288.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067710109055,1.3781786378785913e-08,0.001067696372047,-0.0351434648036956,0.0,0.0,0.0,-0.0116450302302837,60.0,14.678244590759276,0.0,-7.772603538569457e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0001002786229946,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,0.0001055982211255,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,7.799449667800218e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,0.0001055982211255,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,0.0005009121377952,287.0937194824219,294.1499938964844,296.3197631835937,295.5780334472656,297.5029296875,296.3725891113281,288.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684551671147,1.3868904247260616e-08,0.0010684413136914,-0.0353713370859622,0.0,0.0,0.0,-0.0116882184520363,60.0,14.587082862854004,0.0,-7.783453526144515e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0001002786229946,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,0.0001055982211255,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,7.799449667800218e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,0.0001055982211255,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,0.0005009121377952,287.0937194824219,294.1499938964844,296.3197631835937,295.5780334472656,297.5029296875,296.3725891113281,288.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684551671147,1.3868904247260616e-08,0.0010684413136914,-0.0353713370859622,0.0,0.0,0.0,-0.0116882184520363,60.0,14.587082862854004,0.0,-7.783453526144515e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,0.00010037553875,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,0.0001057002882589,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,7.806987559888512e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,0.000105700280983,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712829589844,0.0,0.0,0.000501396250911,287.10479736328125,294.1499938964844,296.283447265625,295.5308532714844,297.4801330566406,296.3389587402344,288.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694877710193,1.3989664537916724e-08,0.0010694738011807,-0.0356871932744979,0.0,0.0,0.0,-0.0117480838671326,60.0,14.488628387451172,0.0,-7.79850637400159e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,0.00010037553875,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,0.0001057002882589,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,7.806987559888512e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,0.000105700280983,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712829589844,0.0,0.0,0.000501396250911,287.10479736328125,294.1499938964844,296.283447265625,295.5308532714844,297.4801330566406,296.3389587402344,288.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694877710193,1.3989664537916724e-08,0.0010694738011807,-0.0356871932744979,0.0,0.0,0.0,-0.0117480838671326,60.0,14.488628387451172,0.0,-7.79850637400159e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,0.0001004980513243,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0001058292982634,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771728515625,0.0,0.0,7.816516153980047e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,0.0001058292909874,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808349609375,0.0,0.0,0.0005020082462579,287.1158752441406,294.1499938964844,296.2459411621094,295.47967529296875,297.4570617675781,296.303466796875,288.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707930196076,1.4142312210196906e-08,0.0010707788169384,-0.036086443811655,0.0,0.0,0.0,-0.0118237575516104,60.0,14.38371467590332,0.0,-7.817555314204584e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,0.0001004980513243,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0001058292982634,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771728515625,0.0,0.0,7.816516153980047e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,0.0001058292909874,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808349609375,0.0,0.0,0.0005020082462579,287.1158752441406,294.1499938964844,296.2459411621094,295.47967529296875,297.4570617675781,296.303466796875,288.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707930196076,1.4142312210196906e-08,0.0010707788169384,-0.036086443811655,0.0,0.0,0.0,-0.0118237575516104,60.0,14.38371467590332,0.0,-7.817555314204584e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,0.000100600758742,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,0.0001059374480973,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,7.824504427844658e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,0.0001059374480973,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0005025212885811,287.1239013671875,294.1499938964844,296.2182312011719,295.44061279296875,297.44024658203125,296.2768859863281,288.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718872072175,1.42702809569073e-08,0.0010718728881329,-0.0364211276173591,0.0,0.0,0.0,-0.0118871955201029,60.0,14.304551124572754,0.0,-7.833541815216449e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0001006439197226,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876403808594,0.0,0.0,0.0001059829010046,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98681640625,0.0,0.0,7.827861554687843e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,0.0001059829010046,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,0.0005027368897572,287.12701416015625,294.1499938964844,296.20733642578125,295.4249572753906,297.43365478515625,296.2663879394531,288.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723470477387,1.4324061048398562e-08,0.0010723327286541,-0.0365617834031581,0.0,0.0,0.0,-0.0119138564914464,60.0,14.27308464050293,0.0,-7.840264970582211e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0001007247774396,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,0.0001060680442606,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,7.834150164853781e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99267578125,0.0,0.0,0.0001060680442606,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,0.0005031407345086,287.1325988769531,294.1499938964844,296.18768310546875,295.3964233398437,297.4218139648437,296.2472839355469,288.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732086375355,1.4424800909296213e-08,0.0010731942020356,-0.036825243383646,0.0,0.0,0.0,-0.0119637977331876,60.0,14.215789794921877,0.0,-7.852867156543655e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
