time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727360,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980163574219,0.0,0.0,0.0001008111503324,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,0.0001061590010067,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965515136719,0.0,0.0,7.840868784114718e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0001061590010067,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001220703125,0.0,0.0,0.0005035722278989,287.13818359375,294.1499938964844,296.16778564453125,295.3671264648437,297.40985107421875,296.2278747558594,288.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741290170699,1.4532424152946533e-08,0.0010741144651547,-0.0371066965162754,0.0,0.0,0.0,-0.0120171513408422,60.0,14.157227516174316,0.0,-7.866341178441871e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,0.0001009973420877,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0001063550735125,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,7.855350122554228e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,0.0001063550662365,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,0.0005045023281127,287.1493835449219,294.1499938964844,296.1274719238281,295.3065795898437,297.3857116699219,296.188232421875,288.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761126177385,1.4764414579815366e-08,0.0010760978329926,-0.0377133637666702,0.0,0.0,0.0,-0.0121321575716137,60.0,14.03696632385254,0.0,-7.895425113702005e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,0.0001009973420877,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0001063550735125,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,7.855350122554228e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,0.0001063550662365,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,0.0005045023281127,287.1493835449219,294.1499938964844,296.1274719238281,295.3065795898437,297.3857116699219,296.188232421875,288.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761126177385,1.4764414579815366e-08,0.0010760978329926,-0.0377133637666702,0.0,0.0,0.0,-0.0121321575716137,60.0,14.03696632385254,0.0,-7.895425113702005e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001011985586956,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01690673828125,0.0,0.0,0.0001065669566742,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,7.870999979786575e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,0.0001065669566742,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.0,0.0005055073997937,287.1606140136719,294.1499938964844,296.08648681640625,295.2437438964844,297.3612060546875,296.1475830078125,288.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782565223053,1.5015123366879383e-08,0.0010782415047287,-0.0383689329028129,0.0,0.0,0.0,-0.0122564435005187,60.0,13.912626266479492,0.0,-7.926916367750891e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001011985586956,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01690673828125,0.0,0.0,0.0001065669566742,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,7.870999979786575e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,0.0001065669566742,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.0,0.0005055073997937,287.1606140136719,294.1499938964844,296.08648681640625,295.2437438964844,297.3612060546875,296.1475830078125,288.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782565223053,1.5015123366879383e-08,0.0010782415047287,-0.0383689329028129,0.0,0.0,0.0,-0.0122564435005187,60.0,13.912626266479492,0.0,-7.926916367750891e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,0.0001014125155052,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,0.0001067922639776,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,7.887640822445974e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,0.0001067922639776,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294494628906,0.0,0.0,0.0005065761506557,287.1719055175781,294.1499938964844,296.0450134277344,295.1790771484375,297.33624267578125,296.1061096191406,288.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805361671373,1.5281710119552372e-08,0.0010805209167301,-0.0390659719705581,0.0,0.0,0.0,-0.0123886009678244,60.0,13.784643173217772,0.0,-7.96047032736169e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,0.0001014125155052,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,0.0001067922639776,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,7.887640822445974e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,0.0001067922639776,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294494628906,0.0,0.0,0.0005065761506557,287.1719055175781,294.1499938964844,296.0450134277344,295.1790771484375,297.33624267578125,296.1061096191406,288.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805361671373,1.5281710119552372e-08,0.0010805209167301,-0.0390659719705581,0.0,0.0,0.0,-0.0123886009678244,60.0,13.784643173217772,0.0,-7.96047032736169e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.037353515625,0.0,0.0,0.0001016361056827,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,0.000107027721242,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,7.905031816335395e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.000107027713966,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.000507693097461,287.1832580566406,294.1499938964844,296.003173828125,295.1129455566406,297.3108825683594,296.0639343261719,288.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829184902831,1.556030504445971e-08,0.0010829030070453,-0.0397943444550037,0.0,0.0,0.0,-0.012526711449027,60.0,13.653180122375488,0.0,-7.995610928901442e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.037353515625,0.0,0.0,0.0001016361056827,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,0.000107027721242,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,7.905031816335395e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.000107027713966,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.000507693097461,287.1832580566406,294.1499938964844,296.003173828125,295.1129455566406,297.3108825683594,296.0639343261719,288.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829184902831,1.556030504445971e-08,0.0010829030070453,-0.0397943444550037,0.0,0.0,0.0,-0.012526711449027,60.0,13.653180122375488,0.0,-7.995610928901442e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,0.0001017497270368,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,0.000107147374365,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,7.913869194453582e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418701171875,0.0,0.0,0.000107147367089,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,0.0005082606221549,287.1889343261719,294.1499938964844,295.9821472167969,295.0794677734375,297.2979736328125,296.0426330566406,288.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841293260455,1.570187713184623e-08,0.001084113609977,-0.0401644594967365,0.0,0.0,0.0,-0.01259689591825,60.0,13.586103439331056,0.0,-8.013498131731468e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,0.0001018635884975,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,0.0001072672748705,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459289550781,0.0,0.0,7.922724762465805e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,0.0001072672675945,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.0005088294274173,287.19464111328125,294.1499938964844,295.96112060546875,295.0457763671875,297.28497314453125,296.0212707519531,288.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853426065295,1.584374942353861e-08,0.0010853267740458,-0.0405353382229805,0.0,0.0,0.0,-0.0126672284677624,60.0,13.518522262573242,0.0,-8.031443599065825e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.057373046875,0.0,0.0,0.0001020912313833,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,0.00010750698857,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,7.940430077724159e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,0.00010750698857,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592956542969,0.0,0.0,0.0005099665140733,287.2060546875,294.1499938964844,295.9189758300781,294.9779968261719,297.2586975097656,295.9783935546875,288.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877677705138,1.6127389201869846e-08,0.0010877517051994,-0.0412767715752124,0.0,0.0,0.0,-0.0128078376874327,60.0,13.382124900817873,0.0,-8.067380008469628e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.057373046875,0.0,0.0,0.0001020912313833,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,0.00010750698857,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,7.940430077724159e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,0.00010750698857,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592956542969,0.0,0.0,0.0005099665140733,287.2060546875,294.1499938964844,295.9189758300781,294.9779968261719,297.2586975097656,295.9783935546875,288.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877677705138,1.6127389201869846e-08,0.0010877517051994,-0.0412767715752124,0.0,0.0,0.0,-0.0128078376874327,60.0,13.382124900817873,0.0,-8.067380008469628e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,0.0001023155782604,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,0.0001077432389138,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06610107421875,0.0,0.0,7.957879279274493e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669860839844,0.0,0.0,0.0001077432316378,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,0.0005110871861688,287.217529296875,294.1499938964844,295.8768920898437,294.9100646972656,297.2320556640625,295.9355163574219,288.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901583591476,1.6406923819545227e-08,0.0010901419445872,-0.0420074053108692,0.0,0.0,0.0,-0.0129464147612452,60.0,13.24373722076416,0.0,-8.102875170834525e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,0.0001023155782604,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,0.0001077432389138,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06610107421875,0.0,0.0,7.957879279274493e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669860839844,0.0,0.0,0.0001077432316378,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,0.0005110871861688,287.217529296875,294.1499938964844,295.8768920898437,294.9100646972656,297.2320556640625,295.9355163574219,288.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901583591476,1.6406923819545227e-08,0.0010901419445872,-0.0420074053108692,0.0,0.0,0.0,-0.0129464147612452,60.0,13.24373722076416,0.0,-8.102875170834525e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,0.0001025329984258,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,0.000107972191472,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07623291015625,0.0,0.0,7.974790059961379e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.000107972191472,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.0005121732247062,287.2290344238281,294.1499938964844,295.83502197265625,294.8423156738281,297.2051696777344,295.8927001953125,288.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924753732979,1.667783067205164e-08,0.0010924587259069,-0.0427154302597045,0.0,0.0,0.0,-0.0130807161331176,60.0,13.104339599609377,0.0,-8.137348572745395e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,0.0001025329984258,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,0.000107972191472,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07623291015625,0.0,0.0,7.974790059961379e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.000107972191472,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.0005121732247062,287.2290344238281,294.1499938964844,295.83502197265625,294.8423156738281,297.2051696777344,295.8927001953125,288.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924753732979,1.667783067205164e-08,0.0010924587259069,-0.0427154302597045,0.0,0.0,0.0,-0.0130807161331176,60.0,13.104339599609377,0.0,-8.137348572745395e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857238769531,0.0,0.0,0.0001026937243295,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,0.000108141444798,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844116210937,0.0,0.0,7.987290882738307e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,0.0001081414375221,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08758544921875,0.0,0.0,0.0005129761411808,287.2382507324219,294.1499938964844,295.8017578125,294.78857421875,297.183349609375,295.85870361328125,288.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941873770207,1.6878095365768786e-08,0.001094170496799,-0.0432387888431549,0.0,0.0,0.0,-0.0131799932569265,60.0,12.991991996765137,0.0,-8.162880504869463e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877685546875,0.0,0.0,0.0001027338512358,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.087158203125,0.0,0.0,0.0001081837035599,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,7.99041154095903e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,0.0001081836962839,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896301269531,0.0,0.0,0.0005131765501573,287.24053955078125,294.1499938964844,295.7934875488281,294.7752380371094,297.1778869628906,295.8502197265625,288.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946152033284,1.6928094481727385e-08,0.0010945982066914,-0.0433694496750831,0.0,0.0,0.0,-0.0132047813385725,60.0,12.963903427124023,0.0,-8.169260468093854e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,0.0001028319384204,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922546386719,0.0,0.0,0.0001082869930542,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,7.998041110113263e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,0.0001082869857782,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946960449219,0.0,0.0,0.0005136665422469,287.2463073730469,294.1499938964844,295.7728881835937,294.7420654296875,297.1642150878906,295.8289794921875,288.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956596815958,1.70503113849918e-08,0.0010956426849588,-0.0436888188123703,0.0,0.0,0.0,-0.0132653657346963,60.0,12.893619537353516,0.0,-8.184867539284826e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0001029205086524,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0001083802635548,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,8.004929986782372e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,0.0001083802562789,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,0.0005141089786775,287.2521057128906,294.1499938964844,295.75244140625,294.709228515625,297.150390625,295.8079833984375,288.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966032277792,1.716066932999638e-08,0.0010965861147269,-0.0439771898090839,0.0,0.0,0.0,-0.013320074416697,60.0,12.82304573059082,0.0,-8.198973233675133e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.0001030859421007,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,0.000108554471808,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10693359375,0.0,0.0,8.017796790227294e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077880859375,0.0,0.0,0.000108554464532,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1100158691406,0.0,0.0,0.0005149353528395,287.263671875,294.1499938964844,295.7120361328125,294.6446533203125,297.1226501464844,295.76629638671875,288.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983686661347,1.7366804883067744e-08,0.0010983513202518,-0.0445157997310161,0.0,0.0,0.0,-0.0134222777560353,60.0,12.681892395019531,0.0,-8.225352132740228e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.0001030859421007,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,0.000108554471808,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10693359375,0.0,0.0,8.017796790227294e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077880859375,0.0,0.0,0.000108554464532,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1100158691406,0.0,0.0,0.0005149353528395,287.263671875,294.1499938964844,295.7120361328125,294.6446533203125,297.1226501464844,295.76629638671875,288.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983686661347,1.7366804883067744e-08,0.0010983513202518,-0.0445157997310161,0.0,0.0,0.0,-0.0134222777560353,60.0,12.681892395019531,0.0,-8.225352132740228e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,0.0001032272120937,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,0.0001087032360373,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,8.028784213820472e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180419921875,0.0,0.0,0.0001087032287614,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202697753906,0.0,0.0,0.0005156410043127,287.2752685546875,294.1499938964844,295.67242431640625,294.5820007324219,297.0946655273437,295.72515869140625,288.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998733341693,1.7542827634997593e-08,0.0010998557554557,-0.0449756979942321,0.0,0.0,0.0,-0.0135095352306962,60.0,12.541035652160645,0.0,-8.24791186460061e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,0.0001032272120937,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,0.0001087032360373,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,8.028784213820472e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180419921875,0.0,0.0,0.0001087032287614,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202697753906,0.0,0.0,0.0005156410043127,287.2752685546875,294.1499938964844,295.67242431640625,294.5820007324219,297.0946655273437,295.72515869140625,288.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998733341693,1.7542827634997593e-08,0.0010998557554557,-0.0449756979942321,0.0,0.0,0.0,-0.0135095352306962,60.0,12.541035652160645,0.0,-8.24791186460061e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,0.0001033182124956,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,0.0001087990603991,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,8.03586226538755e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,0.0001087990603991,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0005160956061445,287.2868957519531,294.1499938964844,295.6336975097656,294.52166748046875,297.0663146972656,295.685302734375,288.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100841560401,1.765621426841335e-08,0.0011008238652721,-0.0452719330787658,0.0,0.0,0.0,-0.013565738685429,60.0,12.401958465576172,0.0,-8.262460227115298e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,0.0001033182124956,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,0.0001087990603991,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,8.03586226538755e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,0.0001087990603991,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0005160956061445,287.2868957519531,294.1499938964844,295.6336975097656,294.52166748046875,297.0663146972656,295.685302734375,288.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100841560401,1.765621426841335e-08,0.0011008238652721,-0.0452719330787658,0.0,0.0,0.0,-0.013565738685429,60.0,12.401958465576172,0.0,-8.262460227115298e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13916015625,0.0,0.0,0.0001033783701132,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0001088624121621,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,8.040541433729231e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,0.0001088624048861,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1408996582031,0.0,0.0,0.0005163960740901,287.29852294921875,294.1499938964844,295.5960388183594,294.46405029296875,297.037841796875,295.646728515625,288.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014863848686,1.7731174750679202e-08,0.0011014685733243,-0.0454677678644657,0.0,0.0,0.0,-0.0136029189452528,60.0,12.263945579528809,0.0,-8.27208452847117e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13916015625,0.0,0.0,0.0001033783701132,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0001088624121621,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,8.040541433729231e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,0.0001088624048861,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1408996582031,0.0,0.0,0.0005163960740901,287.29852294921875,294.1499938964844,295.5960388183594,294.46405029296875,297.037841796875,295.646728515625,288.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014863848686,1.7731174750679202e-08,0.0011014685733243,-0.0454677678644657,0.0,0.0,0.0,-0.0136029189452528,60.0,12.263945579528809,0.0,-8.27208452847117e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14434814453125,0.0,0.0,0.0001034164160955,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,0.0001089024663087,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14312744140625,0.0,0.0,8.043499838095158e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0001089024663087,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.000516586122103,287.3043518066406,294.1499938964844,295.5776672363281,294.4364013671875,297.0235595703125,295.6274108886719,288.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018941877409,1.7778575056581758e-08,0.0011018763761967,-0.0455915927886962,0.0,0.0,0.0,-0.013626430183649,60.0,12.194772720336914,0.0,-8.278173169173898e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001034285014611,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1489562988281,0.0,0.0,0.0001089151992346,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483154296875,0.0,0.0,8.044439891818911e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.0001089151992346,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512451171875,0.0,0.0,0.0005166464834474,287.3101501464844,294.1499938964844,295.5596008300781,294.4095764160156,297.00927734375,295.6083374023437,288.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020166566595,1.7793631457152514e-08,0.0011019988451153,-0.0456309355795383,0.0,0.0,0.0,-0.0136338621377944,60.0,12.126320838928224,0.0,-8.280108687586107e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,0.0001034194428939,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,0.0001089056604541,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,8.043735579121858e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,0.0001089056531782,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0005166012560948,287.3218078613281,294.1499938964844,295.52447509765625,294.358642578125,296.9805908203125,295.5713195800781,288.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019218945875,1.7782342709438126e-08,0.0011019041994586,-0.0456014424562454,0.0,0.0,0.0,-0.0136282751336693,60.0,11.990825653076172,0.0,-8.278657759319685e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,0.0001034194428939,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,0.0001089056604541,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,8.043735579121858e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,0.0001089056531782,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0005166012560948,287.3218078613281,294.1499938964844,295.52447509765625,294.358642578125,296.9805908203125,295.5713195800781,288.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019218945875,1.7782342709438126e-08,0.0011019041994586,-0.0456014424562454,0.0,0.0,0.0,-0.0136282751336693,60.0,11.990825653076172,0.0,-8.278657759319685e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,0.0001033431472023,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,0.0001088253120542,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,8.03780130809173e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,0.0001088253120542,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,0.0005162201123312,287.3334350585937,294.1499938964844,295.4908447265625,294.31170654296875,296.9518127441406,295.53643798828125,288.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011076858267,1.7687272091393424e-08,0.0011010899906978,-0.0453530736267566,0.0,0.0,0.0,-0.0135811381042003,60.0,11.861059188842772,0.0,-8.266447082405649e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,0.0001033431472023,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,0.0001088253120542,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,8.03780130809173e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,0.0001088253120542,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,0.0005162201123312,287.3334350585937,294.1499938964844,295.4908447265625,294.31170654296875,296.9518127441406,295.53643798828125,288.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011076858267,1.7687272091393424e-08,0.0011010899906978,-0.0453530736267566,0.0,0.0,0.0,-0.0135811381042003,60.0,11.861059188842772,0.0,-8.266447082405649e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.000103225269413,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,0.0001087011842173,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,8.028632873902097e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,0.0001087011842173,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.000515631341841,287.3450622558594,294.1499938964844,295.4588623046875,294.26910400390625,296.9230651855469,295.5033264160156,288.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998554062098,1.7540402907911812e-08,0.0010998378274962,-0.0449693612754344,0.0,0.0,0.0,-0.0135083477944135,60.0,11.734689712524414,0.0,-8.247599936339611e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.000103225269413,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,0.0001087011842173,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,8.028632873902097e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,0.0001087011842173,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.000515631341841,287.3450622558594,294.1499938964844,295.4588623046875,294.26910400390625,296.9230651855469,295.5033264160156,288.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998554062098,1.7540402907911812e-08,0.0010998378274962,-0.0449693612754344,0.0,0.0,0.0,-0.0135083477944135,60.0,11.734689712524414,0.0,-8.247599936339611e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001030908388202,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893310546875,0.0,0.0,0.0001085596304619,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,8.018177322810516e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,0.000108559623186,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0005149598582647,287.35528564453125,294.1499938964844,295.4321594238281,294.235595703125,296.8977966308594,295.475341796875,288.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984244290739,1.7372901339740565e-08,0.0010984070831909,-0.044531725347042,0.0,0.0,0.0,-0.0134253175929188,60.0,11.626564979553224,0.0,-8.226132308664091e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,0.0001030660714604,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,0.0001085335388779,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,8.01625064923428e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0001085335388779,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.0005148361087776,287.3566589355469,294.1499938964844,295.4286499023437,294.2313232421875,296.89434814453125,295.4717102050781,288.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098160049878,1.7342033586942307e-08,0.0010981427039951,-0.0444510728120803,0.0,0.0,0.0,-0.0134100131690502,60.0,11.61233901977539,0.0,-8.222179559425059e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
