time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729700,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1963195800781,0.0,0.0,0.0001029824561555,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,0.0001084454925148,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,8.009747398318723e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959228515625,0.0,0.0,0.0001084454852389,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.0005144184106029,287.3624572753906,294.1499938964844,295.41424560546875,294.21435546875,296.8799743652344,295.4560852050781,288.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972702875733,1.7237850258311482e-08,0.0010972530581057,-0.0441788509488105,0.0,0.0,0.0,-0.0133583704009652,60.0,11.551549911499023,0.0,-8.208844093360312e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,0.0001028680708259,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,0.0001083250390365,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,8.000851084943861e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,0.0001083250317606,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0005138470442034,287.3682556152344,294.1499938964844,295.4003295898437,294.19873046875,296.8656616210937,295.44110107421875,288.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960455983877,1.7095318938231685e-08,0.0010960286017507,-0.0438064262270927,0.0,0.0,0.0,-0.0132876830175518,60.0,11.49290657043457,0.0,-8.190618672188067e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,0.0001025974343065,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,0.0001080400397768,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,7.979801011970267e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0001080400397768,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,0.0005124951712787,287.3798217773437,294.1499938964844,295.3740539550781,294.1717529296875,296.8371276855469,295.4129333496094,288.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931644355878,1.6758100684910463e-08,0.0010931476717814,-0.0429252050817012,0.0,0.0,0.0,-0.0131205227226018,60.0,11.381049156188965,0.0,-8.147576835426663e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,0.0001025974343065,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,0.0001080400397768,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,7.979801011970267e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0001080400397768,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,0.0005124951712787,287.3798217773437,294.1499938964844,295.3740539550781,294.1717529296875,296.8371276855469,295.4129333496094,288.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931644355878,1.6758100684910463e-08,0.0010931476717814,-0.0429252050817012,0.0,0.0,0.0,-0.0131205227226018,60.0,11.381049156188965,0.0,-8.147576835426663e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.000102277881524,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,0.000107703541289,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,7.954947068355978e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,0.0001077035340131,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,0.0005108989425934,287.3913269042969,294.1499938964844,295.3500061035156,294.1508178710937,296.8088073730469,295.3869934082031,288.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897604515776,1.635993918114309e-08,0.0010897441534325,-0.0418846011161804,0.0,0.0,0.0,-0.0129231428727507,60.0,11.27642822265625,0.0,-8.09690305914046e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.000102277881524,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,0.000107703541289,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,7.954947068355978e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,0.0001077035340131,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,0.0005108989425934,287.3913269042969,294.1499938964844,295.3500061035156,294.1508178710937,296.8088073730469,295.3869934082031,288.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897604515776,1.635993918114309e-08,0.0010897441534325,-0.0418846011161804,0.0,0.0,0.0,-0.0129231428727507,60.0,11.27642822265625,0.0,-8.09690305914046e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,0.0001019229894154,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,0.0001073298262781,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,7.927344995550811e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23223876953125,0.0,0.0,0.0001073298190021,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0005091262282803,287.4028015136719,294.1499938964844,295.3273010253906,294.1340026855469,296.7807312011719,295.3627014160156,288.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859792819246,1.5917748896754347e-08,0.0010859633330255,-0.0407287701964378,0.0,0.0,0.0,-0.012703931890428,60.0,11.177297592163086,0.0,-8.04081068395135e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,0.0001019229894154,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,0.0001073298262781,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,7.927344995550811e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23223876953125,0.0,0.0,0.0001073298190021,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0005091262282803,287.4028015136719,294.1499938964844,295.3273010253906,294.1340026855469,296.7807312011719,295.3627014160156,288.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859792819246,1.5917748896754347e-08,0.0010859633330255,-0.0407287701964378,0.0,0.0,0.0,-0.012703931890428,60.0,11.177297592163086,0.0,-8.04081068395135e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,0.0001015454690787,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,0.00010693227523,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,7.897982141003013e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,0.0001069322679541,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,0.000507240416482,287.4142150878906,294.1499938964844,295.3050537109375,294.119140625,296.7528381347656,295.33953857421875,288.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819563176482,1.5447355394826445e-08,0.0010819409508258,-0.0394990481436252,0.0,0.0,0.0,-0.0124707370996475,60.0,11.082056999206545,-0.0,-7.981354599451151e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,0.0001015454690787,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,0.00010693227523,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,7.897982141003013e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,0.0001069322679541,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,0.000507240416482,287.4142150878906,294.1499938964844,295.3050537109375,294.119140625,296.7528381347656,295.33953857421875,288.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819563176482,1.5447355394826445e-08,0.0010819409508258,-0.0394990481436252,0.0,0.0,0.0,-0.0124707370996475,60.0,11.082056999206545,-0.0,-7.981354599451151e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,0.0001013504879665,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,0.0001067269549821,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,7.88281686254777e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0001067269477061,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,0.000506266427692,287.419921875,294.1499938964844,295.2940673828125,294.11236572265625,296.73895263671875,295.3282775878906,288.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798763250932,1.520441195168587e-08,0.0010798611911013,-0.038863867521286,0.0,0.0,0.0,-0.0123502872884273,60.0,11.03528118133545,-0.0,-7.95073376025357e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,0.0001011490749078,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0001065148535417,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,7.867150998208672e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,0.0001065148535417,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,0.0005052603664807,287.42559814453125,294.1499938964844,295.2832336425781,294.1060485839844,296.7251281738281,295.3173217773437,288.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777302086353,1.495345181012908e-08,0.0010777153074741,-0.0382076799869537,0.0,0.0,0.0,-0.0122258765622973,60.0,10.989699363708496,-0.0,-7.919163635961014e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,0.0001007408063742,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,0.0001060849244822,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,7.835396536393091e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0001060849172063,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,0.0005032209446653,287.4369506835937,294.1499938964844,295.2618408203125,294.0946655273437,296.6976013183594,295.2957763671875,288.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733816307038,1.4444754725673192e-08,0.0010733671952039,-0.0368774235248565,0.0,0.0,0.0,-0.0119737014174461,60.0,10.899806022644045,-0.0,-7.855364003717116e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,0.0001007408063742,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,0.0001060849244822,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,7.835396536393091e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0001060849172063,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,0.0005032209446653,287.4369506835937,294.1499938964844,295.2618408203125,294.0946655273437,296.6976013183594,295.2957763671875,288.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733816307038,1.4444754725673192e-08,0.0010733671952039,-0.0368774235248565,0.0,0.0,0.0,-0.0119737014174461,60.0,10.899806022644045,-0.0,-7.855364003717116e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,0.0001003159050014,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.0001056374821928,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,7.80234913690947e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.0001056374821928,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,0.0005010984605178,287.4481811523437,294.1499938964844,295.2408752441406,294.0848693847656,296.670654296875,295.27545166015625,288.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688542388379,1.3915341767756216e-08,0.0010688402689993,-0.0354927964508533,0.0,0.0,0.0,-0.011711249127984,60.0,10.816329956054688,-0.0,-7.789240186184544e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,0.0001003159050014,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.0001056374821928,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,7.80234913690947e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.0001056374821928,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,0.0005010984605178,287.4481811523437,294.1499938964844,295.2408752441406,294.0848693847656,296.670654296875,295.27545166015625,288.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688542388379,1.3915341767756216e-08,0.0010688402689993,-0.0354927964508533,0.0,0.0,0.0,-0.011711249127984,60.0,10.816329956054688,-0.0,-7.789240186184544e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.989485988626257e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0001051940998877,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,7.769600779283792e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,0.0001051940998877,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,0.000498995243106,287.4594421386719,294.1499938964844,295.2203674316406,294.0765075683594,296.6435852050781,295.2550048828125,288.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643686400726,1.3390728526019302e-08,0.0010643552523106,-0.0341205224394798,0.0,0.0,0.0,-0.0114511810243129,60.0,10.73139762878418,-0.0,-7.723991046759694e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.989485988626257e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0001051940998877,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,7.769600779283792e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,0.0001051940998877,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,0.000498995243106,287.4594421386719,294.1499938964844,295.2203674316406,294.0765075683594,296.6435852050781,295.2550048828125,288.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643686400726,1.3390728526019302e-08,0.0010643552523106,-0.0341205224394798,0.0,0.0,0.0,-0.0114511810243129,60.0,10.73139762878418,-0.0,-7.723991046759694e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.94829970295541e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0001047603946062,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,7.737566920695826e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0001047603873303,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,0.0004969379515387,287.4701538085937,294.1499938964844,295.2010498046875,294.0697631835937,296.6179504394531,295.2362060546875,288.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059979898855,1.287756656864758e-08,0.0010599669767543,-0.0327780209481716,0.0,0.0,0.0,-0.0111967828124761,60.0,10.654767990112305,-0.0,-7.660430867417747e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,9.946584759745748e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0001047423284035,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,7.736233237665147e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,0.0001047423284035,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0004968522698618,287.4706115722656,294.1499938964844,295.20025634765625,294.06951904296875,296.61688232421875,295.2354431152344,288.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597971267998,1.2856198772226436e-08,0.001059784204699,-0.0327221155166626,0.0,0.0,0.0,-0.0111861899495124,60.0,10.651575088500977,-0.0,-7.65779049061166e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,9.925586346071212e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0001045212120516,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,7.71990162320435e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0001045212047756,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0004958033678121,287.47613525390625,294.1499938964844,295.1903686523437,294.0664978027344,296.60382080078125,295.2261047363281,288.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575593914836,1.2594570719670628e-08,0.0010575468186289,-0.0320375896990299,0.0,0.0,0.0,-0.011056488379836,60.0,10.614580154418944,-0.0,-7.62549206001495e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.904190665110946e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,0.0001042959047481,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,7.70326005294919e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,0.0001042958974721,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.0004947346169501,287.481689453125,294.1499938964844,295.1805725097656,294.0637512207031,296.590576171875,295.216552734375,288.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552810272201,1.2327990184246572e-08,0.001055268687196,-0.0313400588929653,0.0,0.0,0.0,-0.0109243392944335,60.0,10.575782775878906,-0.0,-7.592651485310854e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.862185106612742e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0001038535629049,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,7.670589548069984e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0001038535629049,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.0004926363471895,287.4927673339844,294.1499938964844,295.16131591796875,294.0591125488281,296.5643615722656,295.19793701171875,288.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508043924346,1.1804623056832496e-08,0.0010507926344871,-0.029970496892929,0.0,0.0,0.0,-0.0106648802757263,60.0,10.501575469970703,-0.0,-7.528385026489559e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.862185106612742e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0001038535629049,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,7.670589548069984e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0001038535629049,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.0004926363471895,287.4927673339844,294.1499938964844,295.16131591796875,294.0591125488281,296.5643615722656,295.19793701171875,288.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508043924346,1.1804623056832496e-08,0.0010507926344871,-0.029970496892929,0.0,0.0,0.0,-0.0106648802757263,60.0,10.501575469970703,-0.0,-7.528385026489559e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.821030835155398e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0001034201923175,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,7.638580427737907e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0001034201850416,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.000490580627229,287.5038146972656,294.1499938964844,295.1424865722656,294.0555114746094,296.5383605957031,295.1798095703125,288.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464194929227,1.129186699699858e-08,0.0010464082006365,-0.0286285392940044,0.0,0.0,0.0,-0.0104106850922107,60.0,10.430559158325195,-0.0,-7.465685314400616e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.821030835155398e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0001034201923175,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,7.638580427737907e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0001034201850416,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.000490580627229,287.5038146972656,294.1499938964844,295.1424865722656,294.0555114746094,296.5383605957031,295.1798095703125,288.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464194929227,1.129186699699858e-08,0.0010464082006365,-0.0286285392940044,0.0,0.0,0.0,-0.0104106850922107,60.0,10.430559158325195,-0.0,-7.465685314400616e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.780778054846452e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0001029963095788,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.607272709719837e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.0001029963095788,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0004885699017904,287.5148010253906,294.1499938964844,295.1240539550781,294.05279541015625,296.5125732421875,295.162109375,288.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421305196359,1.0790343729638609e-08,0.0010421198094263,-0.0273158363997936,0.0,0.0,0.0,-0.0101620592176914,60.0,10.3622407913208,-0.0,-7.404612745176564e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.780778054846452e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0001029963095788,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.607272709719837e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.0001029963095788,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0004885699017904,287.5148010253906,294.1499938964844,295.1240539550781,294.05279541015625,296.5125732421875,295.162109375,288.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421305196359,1.0790343729638609e-08,0.0010421198094263,-0.0273158363997936,0.0,0.0,0.0,-0.0101620592176914,60.0,10.3622407913208,-0.0,-7.404612745176564e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.742105612531304e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0001025890669552,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.577193900942802e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0001025890669552,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004866381350439,287.52569580078125,294.1499938964844,295.1060485839844,294.05084228515625,296.48712158203125,295.1450500488281,288.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380099993199,1.0308507825129707e-08,0.0010379996383562,-0.0260545276105403,0.0,0.0,0.0,-0.0099231926724314,60.0,10.298099517822266,-0.0,-7.346173447331239e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.742105612531304e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0001025890669552,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.577193900942802e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0001025890669552,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004866381350439,287.52569580078125,294.1499938964844,295.1060485839844,294.05084228515625,296.48712158203125,295.1450500488281,288.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380099993199,1.0308507825129707e-08,0.0010379996383562,-0.0260545276105403,0.0,0.0,0.0,-0.0099231926724314,60.0,10.298099517822266,-0.0,-7.346173447331239e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.722996037453412e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0001023878357955,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.56233130232431e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,0.0001023878357955,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004856835876125,287.5311584472656,294.1499938964844,295.0971984863281,294.0501403808594,296.47442626953125,295.1365661621094,288.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359750594943,1.0070422717944894e-08,0.0010359649313613,-0.0254312455654144,0.0,0.0,0.0,-0.0098051698878407,60.0,10.266470909118652,-0.0,-7.317382966220978e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.704484546091408e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0001021928983391,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.547932909801602e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0001021928983391,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004847588716074,287.5365905761719,294.1499938964844,295.0884704589844,294.0495910644531,296.4617919921875,295.1282958984375,288.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340022854506,9.839777881381906e-09,0.0010339925065636,-0.0248274113982915,0.0,0.0,0.0,-0.0096908276900649,60.0,10.23600959777832,-0.0,-7.289545322919366e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.668174607213588e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0001018105322145,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.519692007917911e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0001018105322145,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004829451208934,287.5474548339844,294.1499938964844,295.0712890625,294.04888916015625,296.4366455078125,295.11187744140625,288.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301320580765,9.387384203307649e-09,0.0010301227448508,-0.0236429590731859,0.0,0.0,0.0,-0.0094665493816137,60.0,10.176366806030272,-0.0,-7.235099275249014e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.668174607213588e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0001018105322145,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.519692007917911e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0001018105322145,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004829451208934,287.5474548339844,294.1499938964844,295.0712890625,294.04888916015625,296.4366455078125,295.11187744140625,288.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301320580765,9.387384203307649e-09,0.0010301227448508,-0.0236429590731859,0.0,0.0,0.0,-0.0094665493816137,60.0,10.176366806030272,-0.0,-7.235099275249014e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.637737093726172e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001014900117297,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.496018224628642e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0001014900117297,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004814247076865,287.5581359863281,294.1499938964844,295.05450439453125,294.0486755371094,296.4125061035156,295.0967712402344,288.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268891928717,9.008161327983544e-09,0.0010268802288919,-0.0226500052958726,0.0,0.0,0.0,-0.009278554469347,60.0,10.126703262329102,-0.0,-7.189616013647537e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.637737093726172e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001014900117297,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.496018224628642e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0001014900117297,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004814247076865,287.5581359863281,294.1499938964844,295.05450439453125,294.0486755371094,296.4125061035156,295.0967712402344,288.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268891928717,9.008161327983544e-09,0.0010268802288919,-0.0226500052958726,0.0,0.0,0.0,-0.009278554469347,60.0,10.126703262329102,-0.0,-7.189616013647537e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.60398610914126e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0001011346030281,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,7.46976729715243e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,0.0001011345957522,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004797387809958,287.56884765625,294.1499938964844,295.0381164550781,294.0487670898437,296.3881530761719,295.0814819335937,288.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232949862256,8.587658584247038e-09,0.0010232863714918,-0.0215488858520984,0.0,0.0,0.0,-0.0090701021254062,60.0,10.074573516845703,-0.0,-7.139348667806189e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.60398610914126e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0001011346030281,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,7.46976729715243e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,0.0001011345957522,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004797387809958,287.56884765625,294.1499938964844,295.0381164550781,294.0487670898437,296.3881530761719,295.0814819335937,288.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232949862256,8.587658584247038e-09,0.0010232863714918,-0.0215488858520984,0.0,0.0,0.0,-0.0090701021254062,60.0,10.074573516845703,-0.0,-7.139348667806189e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.574645082466304e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.000100825629488,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,7.446946983691305e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0001008256222121,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0004782731411978,287.5794982910156,294.1499938964844,295.02215576171875,294.04913330078125,296.36407470703125,295.06658935546875,288.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201674886047,8.222098557553181e-09,0.0010201593395322,-0.020591577515006,0.0,0.0,0.0,-0.0088888723403215,60.0,10.025408744812012,-0.0,-7.09579310864683e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
