time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732040,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.574645082466304e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.000100825629488,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,7.446946983691305e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0001008256222121,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0004782731411978,287.5794982910156,294.1499938964844,295.02215576171875,294.04913330078125,296.36407470703125,295.06658935546875,288.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201674886047,8.222098557553181e-09,0.0010201593395322,-0.020591577515006,0.0,0.0,0.0,-0.0088888723403215,60.0,10.025408744812012,-0.0,-7.09579310864683e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.558824967825784e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0001006590318866,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,7.43464261176996e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0001006590318866,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0004774829139932,287.5848388671875,294.1499938964844,295.0143127441406,294.0493469238281,296.3520202636719,295.05914306640625,288.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184824932366,8.024998443545428e-09,0.0010184744605794,-0.0200753975659608,0.0,0.0,0.0,-0.0087911644950509,60.0,10.000330924987791,-0.0,-7.072364383020614e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.544683416606858e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0001005101148621,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.423643546644598e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0001005101148621,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004767765349242,287.5901794433594,294.1499938964844,295.006591796875,294.0495910644531,296.33990478515625,295.0516967773437,288.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169754968956,7.848810490429514e-09,0.001016967697069,-0.0196139719337224,0.0,0.0,0.0,-0.0087038185447454,60.0,9.975238800048828,-0.0,-7.05145382084993e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.519155719317496e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0001002412973321,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,7.403788913507015e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0001002412973321,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0004755013505928,287.600830078125,294.1499938964844,294.9914245605469,294.05010986328125,296.3158874511719,295.03717041015625,288.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142539395019,7.530760903762257e-09,0.001014246372506,-0.0187809895724058,0.0,0.0,0.0,-0.0085461400449275,60.0,9.928997993469238,-0.0,-7.01378581879908e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.519155719317496e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0001002412973321,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,7.403788913507015e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0001002412973321,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0004755013505928,287.600830078125,294.1499938964844,294.9914245605469,294.05010986328125,296.3158874511719,295.03717041015625,288.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142539395019,7.530760903762257e-09,0.001014246372506,-0.0187809895724058,0.0,0.0,0.0,-0.0085461400449275,60.0,9.928997993469238,-0.0,-7.01378581879908e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.496489656157792e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0001000026095425,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,7.386159268207848e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.0001000026095425,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004743691242765,287.6114196777344,294.1499938964844,294.97662353515625,294.0505065917969,296.29217529296875,295.0231628417969,288.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118393693119,7.248363242950972e-09,0.0010118320351466,-0.0180413462221622,0.0,0.0,0.0,-0.0084061454981565,60.0,9.886713027954102,-0.0,-6.980423705726936e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.496489656157792e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0001000026095425,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,7.386159268207848e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.0001000026095425,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004743691242765,287.6114196777344,294.1499938964844,294.97662353515625,294.0505065917969,296.29217529296875,295.0231628417969,288.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118393693119,7.248363242950972e-09,0.0010118320351466,-0.0180413462221622,0.0,0.0,0.0,-0.0084061454981565,60.0,9.886713027954102,-0.0,-6.980423705726936e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.476865670876576e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.979596507037058e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,7.370895764324814e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.979595779441296e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0004733888781629,287.6219787597656,294.1499938964844,294.9622497558594,294.0507202148437,296.2687683105469,295.0095520019531,288.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097479680553,7.0038725930032805e-09,0.0010097408667206,-0.0174009650945663,0.0,0.0,0.0,-0.0082849385216832,60.0,9.847311973571776,-0.0,-6.951604802907242e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.476865670876576e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.979596507037058e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,7.370895764324814e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.979595779441296e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0004733888781629,287.6219787597656,294.1499938964844,294.9622497558594,294.0507202148437,296.2687683105469,295.0095520019531,288.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097479680553,7.0038725930032805e-09,0.0010097408667206,-0.0174009650945663,0.0,0.0,0.0,-0.0082849385216832,60.0,9.847311973571776,-0.0,-6.951604802907242e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.459965804126114e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.961799514712766e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.357751746894792e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.961799514712766e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0004725446924567,287.63250732421875,294.1499938964844,294.9482421875,294.0506286621094,296.24578857421875,294.9964599609375,288.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079477215185,6.7933196845615385e-09,0.0010079408530145,-0.0168494563549757,0.0,0.0,0.0,-0.0081805605441331,60.0,9.811097145080566,-0.0,-6.926833862053172e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.459965804126114e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.961799514712766e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.357751746894792e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.961799514712766e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0004725446924567,287.63250732421875,294.1499938964844,294.9482421875,294.0506286621094,296.24578857421875,294.9964599609375,288.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079477215185,6.7933196845615385e-09,0.0010079408530145,-0.0168494563549757,0.0,0.0,0.0,-0.0081805605441331,60.0,9.811097145080566,-0.0,-6.926833862053172e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.449919161852448e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.951220272341744e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,7.349937368417159e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.951220272341744e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,0.0004720428551081,287.63775634765625,294.1499938964844,294.94140625,294.0504150390625,296.2342529296875,294.9898376464844,288.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068784467875,6.668153584854508e-09,0.0010068716946989,-0.0165215972810983,0.0,0.0,0.0,-0.0081185158342123,60.0,9.792755126953123,-0.0,-6.912129180136617e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.441724978387356e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.942591714207084e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,7.343565084738657e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.942591714207084e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004716335679404,287.6430053710937,294.1499938964844,294.93463134765625,294.05010986328125,296.22265625,294.9832458496094,288.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060049826279,6.566069021829435e-09,0.0010059983469545,-0.0162541940808296,0.0,0.0,0.0,-0.0080679059028625,60.0,9.774185180664062,-0.0,-6.90014800852623e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.428556950297208e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.928725194185972e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,7.333322719205171e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.928725194185972e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004709757922682,287.65350341796875,294.1499938964844,294.9214172363281,294.0491027832031,296.19976806640625,294.9703369140625,288.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100460043177,6.402009145034526e-09,0.0010045940289273,-0.0158244464546442,0.0,0.0,0.0,-0.0079865669831633,60.0,9.739494323730469,-0.0,-6.88091432721194e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.428556950297208e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.928725194185972e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,7.333322719205171e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.928725194185972e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004709757922682,287.65350341796875,294.1499938964844,294.9214172363281,294.0491027832031,296.19976806640625,294.9703369140625,288.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100460043177,6.402009145034526e-09,0.0010045940289273,-0.0158244464546442,0.0,0.0,0.0,-0.0079865669831633,60.0,9.739494323730469,-0.0,-6.88091432721194e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.418617992196232e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.91825872915797e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.325592741835862e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.91825872915797e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004704793100245,287.6639709472656,294.1499938964844,294.9085693359375,294.0474548339844,296.1771850585937,294.9577941894531,288.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035414015874,6.278181086116774e-09,0.00100353511516,-0.0155000761151313,0.0,0.0,0.0,-0.0079251797869801,60.0,9.70712947845459,-0.0,-6.86641499214602e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.418617992196232e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.91825872915797e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.325592741835862e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.91825872915797e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004704793100245,287.6639709472656,294.1499938964844,294.9085693359375,294.0474548339844,296.1771850585937,294.9577941894531,288.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035414015874,6.278181086116774e-09,0.00100353511516,-0.0155000761151313,0.0,0.0,0.0,-0.0079251797869801,60.0,9.70712947845459,-0.0,-6.86641499214602e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.411048813490196e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.910287917591631e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,7.319705764530227e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.910287917591631e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.000470101222163,287.6744079589844,294.1499938964844,294.8961181640625,294.0450744628906,296.1549377441406,294.94549560546875,288.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002735341899,6.183883183297212e-09,0.001002729171887,-0.0152530586346983,0.0,0.0,0.0,-0.0078784339129924,60.0,9.67663860321045,-0.0,-6.855383816173345e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.411048813490196e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.910287917591631e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,7.319705764530227e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.910287917591631e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.000470101222163,287.6744079589844,294.1499938964844,294.8961181640625,294.0450744628906,296.1549377441406,294.94549560546875,288.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002735341899,6.183883183297212e-09,0.001002729171887,-0.0152530586346983,0.0,0.0,0.0,-0.0078784339129924,60.0,9.67663860321045,-0.0,-6.855383816173345e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.404661250300704e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.90356202237308e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.314737013075501e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.90356129477732e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0004697821568697,287.6848449707031,294.1499938964844,294.884033203125,294.0418395996094,296.1328125,294.9333801269531,288.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020553600043,6.104304173248921e-09,0.0010020493064075,-0.0150445941835641,0.0,0.0,0.0,-0.0078389858826994,60.0,9.646913528442385,-0.0,-6.846081390676775e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.404661250300704e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.90356202237308e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.314737013075501e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.90356129477732e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0004697821568697,287.6848449707031,294.1499938964844,294.884033203125,294.0418395996094,296.1328125,294.9333801269531,288.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020553600043,6.104304173248921e-09,0.0010020493064075,-0.0150445941835641,0.0,0.0,0.0,-0.0078389858826994,60.0,9.646913528442385,-0.0,-6.846081390676775e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.401128045283258e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.899841097649188e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.311989611480385e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.899841097649188e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0004696056712418,287.6900329589844,294.1499938964844,294.87811279296875,294.0398864746094,296.12176513671875,294.92730712890625,288.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016791056841,6.060286494857792e-09,0.0010016730520874,-0.0149292852729558,0.0,0.0,0.0,-0.0078171649947762,60.0,9.631949424743652,-0.0,-6.840938482355341e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.399234841112047e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.8978474852629e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.310516230063513e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.89784675766714e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0004695110837928,287.6952514648437,294.1499938964844,294.872314453125,294.0376892089844,296.1106872558594,294.9212341308594,288.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014774743467,6.036697364208976e-09,0.00100147142075,-0.0148674910888075,0.0,0.0,0.0,-0.0078054717741906,60.0,9.617018699645996,-0.0,-6.838183708168799e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.398278780281544e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.896840492729098e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.309772627195343e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.896839765133336e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,0.0004694632953032,287.7056579589844,294.1499938964844,294.8609619140625,294.032470703125,296.0887451171875,294.9093017578125,288.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001373748295,6.024782450708699e-09,0.0010013678111135,-0.0148362796753644,0.0,0.0,0.0,-0.0077995560131967,60.0,9.588438034057615,-0.0,-6.836792465492182e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.398278780281544e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.896840492729098e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.309772627195343e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.896839765133336e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,0.0004694632953032,287.7056579589844,294.1499938964844,294.8609619140625,294.032470703125,296.0887451171875,294.9093017578125,288.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001373748295,6.024782450708699e-09,0.0010013678111135,-0.0148362796753644,0.0,0.0,0.0,-0.0077995560131967,60.0,9.588438034057615,-0.0,-6.836792465492182e-08,0.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.050000000745058,9.401160787092522e-05,298.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.050000000745058,9.899875294649974e-05,298.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.050000000745058,7.312014349736273e-05,298.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.050000000745058,9.899874567054212e-05,298.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.050000000745058,0.0004696072719525,287.716064453125,284.95001220703125,294.8500061035156,294.0260925292969,296.067138671875,294.8976135253906,288.9490051269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010016808519139,6.060691504217175e-09,0.0010016747983172,-0.0149303479120135,0.0,0.0,0.0,-0.0078173577785491,60.0,9.56215000152588,-0.0,-6.840986088718638e-08,1.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.050000000745058,9.401160787092522e-05,298.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.050000000745058,9.899875294649974e-05,298.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.050000000745058,7.312014349736273e-05,298.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.050000000745058,9.899874567054212e-05,298.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.050000000745058,0.0004696072719525,287.716064453125,284.95001220703125,294.8500061035156,294.0260925292969,296.067138671875,294.8976135253906,288.9490051269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010016808519139,6.060691504217175e-09,0.0010016747983172,-0.0149303479120135,0.0,0.0,0.0,-0.0078173577785491,60.0,9.56215000152588,-0.0,-6.840986088718638e-08,1.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4903564453125,0.6336030960083008,0.050000000745058,0.0406230017542839,298.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902648925781,0.6336030960083008,0.050000000745058,0.0427779778838157,298.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4901733398437,0.6336030960083008,0.050000000745058,0.0315956696867942,298.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49029541015625,0.6336030960083008,0.050000000745058,0.0427779778838157,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905700683594,0.6336030960083008,0.050000000745058,0.2029202878475189,288.65875244140625,284.95001220703125,294.8446960449219,294.0226745605469,297.2228088378906,297.6236572265625,289.1483154296875,1.0,0.1096910536289215,0.1996173560619354,0.1996173560619354,1.0,1.0,-0.4328276216983795,0.0188480410724878,0.4139795899391174,-0.0983479842543602,0.0,0.0,0.0,10.263416290283203,60.0,1112.459716796875,0.0,12.214118957519531,1.0,282.0701599121094,284.0609130859375,300.5159912109375,302.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.287433391183069e-21,-2.643716897539927e-21,-2.6437166955915345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.56707763671875,0.6326117515563965,0.050000000745058,0.0452312640845775,298.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.56707763671875,0.6326117515563965,0.050000000745058,0.047630701214075,298.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.56707763671875,0.6326117515563965,0.050000000745058,0.0351798720657825,298.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.56707763671875,0.6326117515563965,0.050000000745058,0.047630701214075,298.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5671081542969,0.6326117515563965,0.050000000745058,0.2259395271539688,289.6801147460937,284.95001220703125,294.83953857421875,294.01934814453125,297.3748779296875,298.28106689453125,290.3348693847656,1.0,0.1210707947611808,0.3992347121238708,0.3992347121238708,1.0,1.0,-0.4819464385509491,0.0884641259908676,0.3934822976589203,-0.0410716794431209,1.0,1.0,0.0,12.532047271728516,60.0,4747.390625,0.0,16.673511505126953,1.0,282.0873413085937,285.73974609375,300.460205078125,301.931396484375,293.1499938964844,293.1499938964844,283.1499938964844,3238.993408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0645110383629798,1.0,0.0,0.0,0.3478138744831085,0.3478251695632934,2.4037225898609904e-07,2.2962119579315186,2.2962000370025635,1.20191543828696e-05,0.0,0.0,-0.0,1532.6219482421875,0.0,6.547065258026123,746.4871826171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.0456763468682765,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.0480993911623954,298.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.0355260483920574,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.0480993911623954,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.2281628102064132,287.3990783691406,284.95001220703125,294.82977294921875,294.0130920410156,296.85223388671875,298.2461853027344,286.60516357421875,1.0,0.1405500918626785,0.7984694242477417,0.7984694242477417,1.0,1.0,-0.486691266298294,0.2023191154003143,0.2843721508979797,0.0712191015481948,1.0,1.0,0.0,20.071706771850582,60.0,13985.1318359375,0.0,23.171127319335938,1.0,282.7045288085937,286.3144226074219,299.12359619140625,300.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,2605.933837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765527486801147,1.0,0.0,0.0,1.0752397775650024,1.0752419233322144,7.743286545291994e-08,4.265603542327881,4.265594005584717,9.788664101506583e-06,0.0,0.0,-0.0,5666.47021484375,0.0,38.0763053894043,1895.3935546875,0.0,806.4889526367188,0.2755017876625061,1.0,0.0,3.0,1.0,0.0
17733840,298.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.0456763468682765,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.0480993911623954,298.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.0355260483920574,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.0480993911623954,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.5717350840568542,0.050000000745058,0.2281628102064132,287.3990783691406,284.95001220703125,294.82977294921875,294.0130920410156,296.85223388671875,298.2461853027344,286.60516357421875,1.0,0.1405500918626785,0.7984694242477417,0.7984694242477417,1.0,1.0,-0.486691266298294,0.2023191154003143,0.2843721508979797,0.0712191015481948,1.0,1.0,0.0,20.071706771850582,60.0,13985.1318359375,0.0,23.171127319335938,1.0,282.7045288085937,286.3144226074219,299.12359619140625,300.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,2605.933837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765527486801147,1.0,0.0,0.0,1.0752397775650024,1.0752419233322144,7.743286545291994e-08,4.265603542327881,4.265594005584717,9.788664101506583e-06,0.0,0.0,-0.0,5666.47021484375,0.0,38.0763053894043,1895.3935546875,0.0,806.4889526367188,0.2755017876625061,1.0,0.0,3.0,1.0,0.0
17733900,298.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.5498791933059692,0.050000000745058,0.0458133704960346,298.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.5498791933059692,0.050000000745058,0.0482436865568161,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.5498791933059692,0.050000000745058,0.0356326214969158,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.5498791933059692,0.050000000745058,0.0482436865568161,297.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.5498791933059692,0.050000000745058,0.2288472801446914,286.1313171386719,284.95001220703125,294.8251647949219,294.0101318359375,296.76629638671875,298.20709228515625,285.725341796875,1.0,0.1489457190036773,0.9980868101119996,0.9980868101119996,1.0,1.0,-0.4881512820720672,0.2083461582660675,0.2798051238059997,0.0769469588994979,1.0,1.0,0.0,23.73402404785156,60.0,13423.419921875,0.0,26.31907844543457,1.0,282.9071960449219,285.4593200683594,297.9852600097656,299.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,4042.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140756607055664,1.0,0.0,0.0,1.3392338752746582,1.3392369747161863,1.196818715243353e-07,4.2659196853637695,4.2659101486206055,9.785965630726425e-06,0.0,0.0,-0.0,5381.4033203125,0.0,73.52511596679688,1895.4365234375,0.0,1009.9630126953124,0.3371331393718719,1.0,0.0,3.0,1.0,0.0
17733960,298.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.5330339670181274,0.050000000745058,0.0459441468119621,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.5330339670181274,0.050000000745058,0.0483813993632793,298.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.5330339670181274,0.050000000745058,0.035734336823225,298.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.5330339670181274,0.050000000745058,0.0483813993632793,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.5330339670181274,0.050000000745058,0.2295005321502685,285.5184631347656,284.95001220703125,294.8207092285156,294.0072937011719,296.7093811035156,298.168212890625,285.3407592773437,1.0,0.1565028727054596,0.9984694719314576,0.9984694719314576,0.800000011920929,1.0,-0.489544928073883,0.2149261087179184,0.2746188044548034,0.0832579061388969,1.0,1.0,0.0,27.23292732238769,60.0,13109.3505859375,0.0,29.34617805480957,1.0,283.03271484375,285.08990478515625,297.2545471191406,298.6579284667969,293.1499938964844,293.1499938964844,283.1499938964844,5539.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991501212120056,1.0,0.0,0.0,1.5676548480987549,1.5676591396331787,1.6398138313888921e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.697265625,0.0,117.9278564453125,1895.4371337890625,0.0,924.0787353515624,0.3954993188381195,1.0,0.0,3.0,1.0,0.0
17734020,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5131714344024658,0.050000000745058,0.0461448617279529,298.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5131714344024658,0.050000000745058,0.0485927611589431,298.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5131714344024658,0.050000000745058,0.0358904488384723,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5131714344024658,0.050000000745058,0.0485927611589431,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5131714344024658,0.050000000745058,0.2305031418800354,285.1296691894531,284.95001220703125,294.8136291503906,294.0028076171875,296.1849365234375,298.1092529296875,285.0594787597656,1.0,0.1674255430698394,0.9991088509559632,0.9991088509559632,0.465783953666687,1.0,-0.4916824698448181,0.3106952309608459,0.1809872388839721,0.1782599836587906,1.0,1.0,0.0,32.61475372314453,60.0,13090.3828125,0.0,34.048606872558594,1.0,283.1230773925781,284.7750549316406,296.7162475585937,297.8676452636719,293.1499938964844,293.1499938964844,283.1499938964844,8352.7822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332274436950684,1.0,0.0,0.0,1.9249643087387085,1.924970626831055,2.472513926932152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.47509765625,0.0,218.3426513671875,1895.4371337890625,0.0,620.0927734375,0.47944176197052,1.0,0.0,3.0,1.0,0.0
17734080,297.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.5101990699768066,0.050000000745058,0.0461810939013958,298.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.5101990699768066,0.050000000745058,0.04863091558218,298.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.5101990699768066,0.050000000745058,0.0359186306595802,297.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.5101990699768066,0.050000000745058,0.04863091558218,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.5101990699768066,0.050000000745058,0.2306841313838958,285.0840148925781,284.95001220703125,294.81231689453125,294.0019836425781,295.9242858886719,298.0987548828125,285.017578125,1.0,0.1693321317434311,0.9992347359657288,0.9992347359657288,0.4000000059604645,1.0,-0.4920693635940552,0.353294163942337,0.1387751847505569,0.2206087857484817,0.9922654032707214,0.9922654032707214,0.0,33.5899543762207,60.0,13108.7431640625,0.0,34.90924453735352,1.0,283.1302185058594,284.7337341308594,296.6796264648437,297.8020324707031,293.1499938964844,293.1499938964844,283.1499938964844,8897.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194147825241089,1.0,0.0,0.0,1.983562588691712,1.983569383621216,2.6253380269736226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.68115234375,0.0,239.0113220214844,1895.4371337890625,0.0,570.211669921875,0.4966135621070862,1.0,0.0,3.0,1.0,0.0
17734140,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.0463835410773754,298.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.0488440990447998,298.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.0360760875046253,297.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.0488440990447998,297.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.2316953837871551,284.84210205078125,284.95001220703125,294.8045959472656,293.99713134765625,294.8252868652344,298.0411071777344,284.79986572265625,1.0,0.17952661216259,1.0,1.0,0.0,1.0,-0.4942271709442138,0.4942254722118377,1.696984554655501e-06,0.3606427907943725,0.8354759812355042,0.8354759812355042,0.0,39.027462005615234,60.0,13182.091796875,-0.0,39.71834945678711,1.0,283.1477966308594,284.5618896484375,296.6796875,297.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,15015.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511431753635406,1.0,0.0,0.0,2.2376530170440674,2.2376623153686523,3.341018555147457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.91796875,0.0,360.0688781738281,1895.4371337890625,0.0,377.501708984375,0.5570348501205444,1.0,0.0,3.0,1.0,0.0
