time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734200,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.0463835410773754,298.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.0488440990447998,298.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.0360760875046253,297.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.0488440990447998,297.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.4960419535636902,0.050000000745058,0.2316953837871551,284.84210205078125,284.95001220703125,294.8045959472656,293.99713134765625,294.8252868652344,298.0411071777344,284.79986572265625,1.0,0.17952661216259,1.0,1.0,0.0,1.0,-0.4942271709442138,0.4942254722118377,1.696984554655501e-06,0.3606427907943725,0.8354759812355042,0.8354759812355042,0.0,39.027462005615234,60.0,13182.091796875,-0.0,39.71834945678711,1.0,283.1477966308594,284.5618896484375,296.6796875,297.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,15015.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511431753635406,1.0,0.0,0.0,2.2376530170440674,2.2376623153686523,3.341018555147457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.91796875,0.0,360.0688781738281,1895.4371337890625,0.0,377.501708984375,0.5570348501205444,1.0,0.0,3.0,1.0,0.0
17734260,297.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.0465522706508636,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.0490217842161655,298.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.0362073220312595,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.0490217842161655,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.2325382381677627,284.78582763671875,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,297.9942321777344,284.80126953125,1.0,0.1874963790178299,1.0,1.0,0.0,1.0,-0.4960252046585083,0.4960248470306396,3.58041063464043e-07,0.3623832762241363,0.6938552856445312,0.6938552856445312,0.0,43.543731689453125,48.0,12931.0673828125,-0.0,43.72335433959961,1.0,283.1497497558594,284.6348571777344,296.8202209472656,297.79302978515625,293.1499938964844,293.1499938964844,283.1499938964844,23910.66015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167851209640503,1.0,0.0,0.0,2.0575735569000244,2.057583332061768,2.8249067440810904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.896484375,0.0,327.2459411621094,1895.4371337890625,0.0,306.25299072265625,0.5324192047119141,1.0,0.0,3.0,1.0,0.0
17734320,297.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.0465522706508636,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.0490217842161655,298.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.0362073220312595,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.0490217842161655,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.4863016009330749,0.050000000745058,0.2325382381677627,284.78582763671875,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,297.9942321777344,284.80126953125,1.0,0.1874963790178299,1.0,1.0,0.0,1.0,-0.4960252046585083,0.4960248470306396,3.58041063464043e-07,0.3623832762241363,0.6938552856445312,0.6938552856445312,0.0,43.543731689453125,48.0,12931.0673828125,-0.0,43.72335433959961,1.0,283.1497497558594,284.6348571777344,296.8202209472656,297.79302978515625,293.1499938964844,293.1499938964844,283.1499938964844,23910.66015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167851209640503,1.0,0.0,0.0,2.0575735569000244,2.057583332061768,2.8249067440810904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.896484375,0.0,327.2459411621094,1895.4371337890625,0.0,306.25299072265625,0.5324192047119141,1.0,0.0,3.0,1.0,0.0
17734380,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.0465935617685318,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.0490652658045291,298.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.0362394377589225,297.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.0490652658045291,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.2327444851398468,284.8859558105469,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,297.9578552246094,284.91046142578125,1.0,0.1889117211103439,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.5862203162650985e-07,0.3631625473499298,0.6826441287994385,0.6826441287994385,0.0,44.65254211425781,36.0,12876.162109375,-0.0,44.71078872680664,1.0,283.14996337890625,284.7860412597656,296.9361572265625,297.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,22689.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407059371471405,1.0,0.0,0.0,1.870668768882752,1.8706773519515991,2.3350014544121225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.75,0.0,257.1416320800781,1895.4371337890625,0.0,288.2584228515625,0.4924280345439911,1.0,0.0,3.0,1.0,0.0
17734440,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.0465935617685318,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.0490652658045291,298.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.0362394377589225,297.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.0490652658045291,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.4840549528598785,0.050000000745058,0.2327444851398468,284.8859558105469,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,297.9578552246094,284.91046142578125,1.0,0.1889117211103439,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.5862203162650985e-07,0.3631625473499298,0.6826441287994385,0.6826441287994385,0.0,44.65254211425781,36.0,12876.162109375,-0.0,44.71078872680664,1.0,283.14996337890625,284.7860412597656,296.9361572265625,297.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,22689.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407059371471405,1.0,0.0,0.0,1.870668768882752,1.8706773519515991,2.3350014544121225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.75,0.0,257.1416320800781,1895.4371337890625,0.0,288.2584228515625,0.4924280345439911,1.0,0.0,3.0,1.0,0.0
17734500,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.4852834939956665,0.050000000745058,0.0465709157288074,297.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.4852834939956665,0.050000000745058,0.0490414164960384,298.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.4852834939956665,0.050000000745058,0.0362218208611011,297.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.4852834939956665,0.050000000745058,0.0490414164960384,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.4852834939956665,0.050000000745058,0.2326313555240631,284.9273376464844,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,297.9432067871094,284.9418029785156,1.0,0.1877128928899765,1.0,1.0,0.0,1.0,-0.4962242841720581,0.4962239265441894,3.585239483072656e-07,0.3632209897041321,0.6965906023979187,0.6965906023979187,0.0,44.0493049621582,36.0,12888.6298828125,-0.0,44.17315673828125,1.0,283.1499938964844,284.8183288574219,296.9788818359375,297.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,20451.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086704552173614,1.0,0.0,0.0,1.842039942741394,1.8420480489730835,2.264078489133681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.8720703125,0.0,239.6682586669922,1895.4371337890625,0.0,291.1839599609375,0.4844584465026855,1.0,0.0,3.0,1.0,0.0
17734560,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.4878555238246918,0.050000000745058,0.0465240739285945,297.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.4878555238246918,0.050000000745058,0.0489920899271965,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.4878555238246918,0.050000000745058,0.0361853912472724,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.4878555238246918,0.050000000745058,0.0489920899271965,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.4878555238246918,0.050000000745058,0.2323973774909973,284.9480285644531,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,297.9305725097656,284.9535217285156,1.0,0.1853870600461959,1.0,1.0,0.0,1.0,-0.4957252740859985,0.4957249164581299,3.582084673325881e-07,0.3630937039852142,0.707150936126709,0.707150936126709,0.0,42.79914093017578,25.0,12901.96875,-0.0,43.060672760009766,1.0,283.1499938964844,284.8257751464844,297.006591796875,298.0025634765625,293.1499938964844,293.1499938964844,283.1499938964844,19157.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125530123710632,1.0,0.0,0.0,1.839450716972351,1.8394585847854608,2.2577181368887977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.11474609375,0.0,233.9961853027344,1895.4371337890625,0.0,298.3226623535156,0.4811124503612518,1.0,0.0,3.0,1.0,0.0
17734620,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4956136345863342,0.050000000745058,0.0463904812932014,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4956136345863342,0.050000000745058,0.0488514117896556,298.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4956136345863342,0.050000000745058,0.0360814854502677,297.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4956136345863342,0.050000000745058,0.0488514117896556,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4956136345863342,0.050000000745058,0.2317300587892532,284.95477294921875,284.95001220703125,294.781005859375,293.98260498046875,294.7815246582031,297.9105529785156,284.9539489746094,1.0,0.1787905246019363,1.0,1.0,0.0,1.0,-0.4943019449710846,0.4943015873432159,3.5721038216252055e-07,0.3625123500823974,0.7137788534164429,0.7137788534164429,0.0,39.23150253295898,25.0,12875.10546875,-0.0,39.89793014526367,1.0,283.1499938964844,284.82452392578125,297.02020263671875,298.0311889648437,293.1499938964844,293.1499938964844,283.1499938964844,18285.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420507550239563,1.0,0.0,0.0,1.8380377292633057,1.8380454778671265,2.2542508304468361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.345703125,0.0,230.27960205078125,1895.4371337890625,0.0,313.3636474609375,0.4788098037242889,1.0,0.0,3.0,1.0,0.0
17734680,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.4961070716381073,0.050000000745058,0.04638247564435,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.4961070716381073,0.050000000745058,0.0488429814577102,298.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.4961070716381073,0.050000000745058,0.036075260490179,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.4961070716381073,0.050000000745058,0.0488429814577102,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.4961070716381073,0.050000000745058,0.2316900789737701,284.9546203613281,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,297.90972900390625,284.9537658691406,1.0,0.17839016020298,1.0,1.0,0.0,1.0,-0.4942168295383453,0.4942164719104767,3.5714842283596226e-07,0.3624724447727203,0.71380615234375,0.71380615234375,0.0,39.01766204833984,25.0,12872.8662109375,-0.0,39.70892333984375,1.0,283.1499938964844,284.82440185546875,297.0196838378906,298.031005859375,293.1499938964844,293.1499938964844,283.1499938964844,18274.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208047091960907,1.0,0.0,0.0,1.8378257751464844,1.8378335237503047,2.2537308552728066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.3310546875,0.0,230.1768035888672,1895.4371337890625,0.0,313.9369201660156,0.4787406325340271,1.0,0.0,3.0,1.0,0.0
17734740,297.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.046271339058876,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.0487259477376937,298.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.0359888188540935,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.0487259477376937,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.2311349213123321,284.9515075683594,284.95001220703125,294.776611328125,293.9800109863281,294.77703857421875,297.89361572265625,284.9510498046875,1.0,0.1730756759643554,1.0,1.0,0.0,1.0,-0.4930322170257568,0.4930318593978882,3.563756365565496e-07,0.3621141314506531,0.713644802570343,0.713644802570343,0.0,36.050907135009766,25.0,12836.09765625,-0.0,37.09310150146485,1.0,283.1499938964844,284.8240051269531,297.0008850097656,298.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18160.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251184463500976,1.0,0.0,0.0,1.832623720169068,1.8326313495635984,2.2409903976949866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.56884765625,0.0,228.1853790283203,1895.4371337890625,0.0,322.356689453125,0.4773813188076019,1.0,0.0,3.0,1.0,0.0
17734800,297.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.046271339058876,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.0487259477376937,298.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.0359888188540935,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.0487259477376937,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.503431499004364,0.050000000745058,0.2311349213123321,284.9515075683594,284.95001220703125,294.776611328125,293.9800109863281,294.77703857421875,297.89361572265625,284.9510498046875,1.0,0.1730756759643554,1.0,1.0,0.0,1.0,-0.4930322170257568,0.4930318593978882,3.563756365565496e-07,0.3621141314506531,0.713644802570343,0.713644802570343,0.0,36.050907135009766,25.0,12836.09765625,-0.0,37.09310150146485,1.0,283.1499938964844,284.8240051269531,297.0008850097656,298.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18160.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251184463500976,1.0,0.0,0.0,1.832623720169068,1.8326313495635984,2.2409903976949866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.56884765625,0.0,228.1853790283203,1895.4371337890625,0.0,322.356689453125,0.4773813188076019,1.0,0.0,3.0,1.0,0.0
17734860,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5200441479682922,0.050000000745058,0.0460677482187747,297.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5200441479682922,0.050000000745058,0.0485115572810173,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7446350455284119,0.1413424015045166,0.0974520742893219,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5200441479682922,0.050000000745058,0.0485115572810173,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5200441479682922,0.050000000745058,0.2301179468631744,285.0140380859375,284.95001220703125,294.77313232421875,293.9779663085937,294.7734680175781,297.8641662597656,285.0729675292969,1.0,0.1699901670217514,1.0,1.0,0.0,1.0,-0.5648320317268372,0.5648316144943237,4.2055737026203133e-07,0.4175273776054382,0.7622038722038269,0.7622038722038269,0.0,31.196685791015625,25.0,14237.126953125,-0.0,40.27603912353516,1.0,283.1499938964844,284.961181640625,296.9966125488281,298.0455627441406,293.1499938964844,293.1499938964844,283.1499938964844,16564.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274549484252929,1.0,0.0,0.0,1.8653039932250977,1.865311622619629,2.321628045365287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.65087890625,0.0,232.012451171875,1895.4371337890625,0.0,326.99542236328125,0.4822979867458343,1.0,0.0,3.0,1.0,0.0
17734920,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5200441479682922,0.050000000745058,0.0460677482187747,297.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5200441479682922,0.050000000745058,0.0485115572810173,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7446350455284119,0.1413424015045166,0.0974520742893219,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5200441479682922,0.050000000745058,0.0485115572810173,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5200441479682922,0.050000000745058,0.2301179468631744,285.0140380859375,284.95001220703125,294.77313232421875,293.9779663085937,294.7734680175781,297.8641662597656,285.0729675292969,1.0,0.1699901670217514,1.0,1.0,0.0,1.0,-0.5648320317268372,0.5648316144943237,4.2055737026203133e-07,0.4175273776054382,0.7622038722038269,0.7622038722038269,0.0,31.196685791015625,25.0,14237.126953125,-0.0,40.27603912353516,1.0,283.1499938964844,284.961181640625,296.9966125488281,298.0455627441406,293.1499938964844,293.1499938964844,283.1499938964844,16564.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274549484252929,1.0,0.0,0.0,1.8653039932250977,1.865311622619629,2.321628045365287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.65087890625,0.0,232.012451171875,1895.4371337890625,0.0,326.99542236328125,0.4822979867458343,1.0,0.0,3.0,1.0,0.0
17734980,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.5347028374671936,0.050000000745058,0.0459294877946376,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.6843093633651733,0.1368729174137115,0.0951186791062355,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7631287574768066,0.138133704662323,0.097807727754116,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.5347028374671936,0.050000000745058,0.0483659617602825,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.5347028374671936,0.050000000745058,0.229427307844162,285.1102905273437,284.95001220703125,294.7711486816406,293.9768371582031,294.7714233398437,297.8238220214844,285.1172180175781,1.0,0.1689705848693847,1.0,1.0,0.0,1.0,-0.6200168132781982,0.62001633644104,4.727340581212047e-07,0.4596954584121704,0.8870909214019775,0.8870909214019775,0.0,27.96674919128418,25.0,15523.0771484375,-0.0,43.115867614746094,1.0,283.1499938964844,284.9239501953125,297.0494384765625,298.1639099121094,293.1499938964844,293.1499938964844,283.1499938964844,12389.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392032921314239,1.0,0.0,0.0,2.065112352371216,2.065120220184326,2.8456452128011733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.82373046875,0.0,281.3426208496094,1895.4371337890625,0.0,351.214111328125,0.5174016356468201,1.0,0.0,3.0,1.0,0.0
17735040,297.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.5434870719909668,0.050000000745058,0.0458592250943183,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7575637698173523,0.1351222544908523,0.1243046969175338,297.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.7723892331123352,0.1381330341100692,0.0973213613033294,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.5434870719909668,0.050000000745058,0.0482919737696647,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.5434870719909668,0.050000000745058,0.2290763258934021,285.1396179199219,284.95001220703125,294.7704162597656,293.9764099121094,294.7706298828125,297.80340576171875,285.17431640625,1.0,0.1690598875284195,1.0,1.0,0.0,1.0,-0.6538225412368774,0.6538220047950745,5.064390506959171e-07,0.4861578047275543,0.9412233829498292,0.9412233829498292,0.0,26.392240524291992,25.0,16413.765625,-0.0,45.32322692871094,1.0,283.1499938964844,284.9760437011719,297.07379150390625,298.23193359375,293.1499938964844,293.1499938964844,283.1499938964844,11936.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468005895614624,1.0,0.0,0.0,2.1397359371185303,2.13974404335022,3.055017714359565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.93505859375,0.0,306.9700622558594,1895.4371337890625,0.0,367.73284912109375,0.5363339185714722,1.0,0.0,3.0,1.0,0.0
17735100,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.5450798273086548,0.050000000745058,0.0458472482860088,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.7650883197784424,0.1320462375879287,0.1271510273218155,297.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.7749084234237671,0.1391192227602005,0.0975471287965774,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.5450798273086548,0.050000000745058,0.0482793599367141,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.5450798273086548,0.050000000745058,0.2290164977312088,285.1972045898437,284.95001220703125,294.7693176269531,293.9757995605469,294.7695007324219,297.7704772949219,285.1930847167969,1.0,0.168837621808052,1.0,1.0,0.0,1.0,-0.657439649105072,0.657439112663269,5.104601541461307e-07,0.4896655976772308,1.0,1.0,0.0,26.11458778381348,25.0,16879.80078125,-0.0,45.43901443481445,1.0,283.1499938964844,284.9264831542969,297.1163330078125,298.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,11842.2158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631461203098297,1.0,0.0,0.0,2.290334701538086,2.290343761444092,3.500187233385077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.18408203125,0.0,367.8458862304688,1895.4371337890625,0.0,405.8325805664063,0.5671526193618774,1.0,0.0,3.0,1.0,0.0
17735160,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.545367956161499,0.050000000745058,0.0458451174199581,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.7613656520843506,0.1304879039525985,0.125128373503685,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.7777128219604492,0.1407149285078048,0.0984610840678215,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.545367956161499,0.050000000745058,0.0482771173119545,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.545367956161499,0.050000000745058,0.2290058583021164,285.1614685058594,284.95001220703125,294.7684020996094,293.9753112792969,294.7685546875,297.7485656738281,285.1403503417969,1.0,0.1685871183872223,1.0,1.0,0.0,1.0,-0.6560909748077393,0.656090497970581,5.094523203297285e-07,0.4893200099468231,1.0,1.0,0.0,26.053932189941406,25.0,16920.6640625,-0.0,45.21189498901367,1.0,283.1499938964844,284.8515625,297.1247253417969,298.38330078125,293.1499938964844,293.1499938964844,283.1499938964844,12918.6474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787986576557159,1.0,0.0,0.0,2.394138813018799,2.394148588180542,3.824652594630608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.7705078125,0.0,420.05767822265625,1895.4371337890625,0.0,445.9861145019531,0.5950057506561279,1.0,0.0,3.0,1.0,0.0
17735220,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.5729633569717407,0.133132591843605,0.0456685796380043,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.7915627956390381,0.1305237710475921,0.1240689754486084,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.8173193335533142,0.1445271521806717,0.1008169651031494,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.791420042514801,0.1292000412940979,0.1240037605166435,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.5729633569717407,0.050000000745058,0.2281240075826645,285.2138061523437,284.95001220703125,294.7671813964844,293.9747009277344,294.7672424316406,297.7010498046875,285.22564697265625,1.0,0.170359194278717,1.0,1.0,0.0,1.0,-0.7473392486572266,0.7473386526107788,6.057404675630096e-07,0.5590795278549194,1.0,1.0,0.0,22.17477035522461,25.0,18950.126953125,-0.0,52.01622772216797,1.0,283.1499938964844,284.9086608886719,297.10955810546875,298.46728515625,293.1499938964844,293.1499938964844,283.1499938964844,15023.509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503618597984314,1.0,0.0,0.0,2.581723213195801,2.5817346572875977,4.447466608326067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.2373046875,0.0,526.73876953125,1895.4371337890625,0.0,518.1474609375,0.6376425623893738,1.0,0.0,3.0,1.0,0.0
17735280,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.5938036441802979,0.1334203481674194,0.0496302843093872,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.79366135597229,0.1305872499942779,0.1240926310420036,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.8195839524269104,0.1447284072637558,0.1009442508220672,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.7931826710700989,0.1289030462503433,0.1238747239112854,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.5746614933013916,0.050000000745058,0.2280770540237426,285.2174987792969,284.95001220703125,294.7671203613281,293.9747009277344,294.7672119140625,297.6987609863281,285.2260437011719,1.0,0.17047680914402,1.0,1.0,0.0,1.0,-0.7519401907920837,0.751939594745636,6.106000682848389e-07,0.5621715188026428,1.0,1.0,0.0,21.961977005004883,43.0,19013.798828125,-0.0,52.368446350097656,1.0,283.1499938964844,284.906494140625,297.1095275878906,298.4710693359375,293.1499938964844,293.1499938964844,283.1499938964844,15107.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048636794090271,1.0,0.0,0.0,2.5889058113098145,2.588917255401612,4.472247496778437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.77197265625,0.0,531.1473388671875,1895.4371337890625,0.0,522.0684814453125,0.6423685550689697,1.0,0.0,3.0,1.0,0.0
17735340,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.78545743227005,0.123144119977951,0.1141595616936683,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.7975631356239319,0.1326245665550232,0.1256965547800064,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.827639102935791,0.1491678804159164,0.1040119528770446,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.7848744988441467,0.1254209876060485,0.1199550628662109,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.5749859809875488,0.050000000745058,0.2280663400888443,285.33160400390625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.6214904785156,285.33203125,1.0,0.1811861097812652,1.0,1.0,0.0,1.0,-0.8303161263465881,0.8303154110908508,7.013031222413701e-07,0.6223068237304688,1.0,1.0,0.0,22.67400550842285,31.0,20881.208984375,-0.0,64.69613647460938,1.0,283.1499938964844,284.9694519042969,297.1157531738281,298.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,17067.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329368710517883,1.0,0.0,0.0,2.7517848014831543,2.751797676086426,5.052685310147353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.693359375,0.0,637.837158203125,1895.4371337890625,0.0,618.9994506835938,0.6820003986358643,1.0,0.0,3.0,1.0,0.0
17735400,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.78545743227005,0.123144119977951,0.1141595616936683,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.7975631356239319,0.1326245665550232,0.1256965547800064,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.827639102935791,0.1491678804159164,0.1040119528770446,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.7848744988441467,0.1254209876060485,0.1199550628662109,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.5749859809875488,0.050000000745058,0.2280663400888443,285.33160400390625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.6214904785156,285.33203125,1.0,0.1811861097812652,1.0,1.0,0.0,1.0,-0.8303161263465881,0.8303154110908508,7.013031222413701e-07,0.6223068237304688,1.0,1.0,0.0,22.67400550842285,31.0,20881.208984375,-0.0,64.69613647460938,1.0,283.1499938964844,284.9694519042969,297.1157531738281,298.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,17067.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329368710517883,1.0,0.0,0.0,2.7517848014831543,2.751797676086426,5.052685310147353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.693359375,0.0,637.837158203125,1895.4371337890625,0.0,618.9994506835938,0.6820003986358643,1.0,0.0,3.0,1.0,0.0
17735460,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.7547399401664734,0.1177074238657951,0.1073998883366584,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7868190407752991,0.1350667774677276,0.1280431747436523,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8200141191482544,0.1532451510429382,0.1069990545511245,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7676880955696106,0.1249690875411033,0.1190843880176544,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.5618953704833984,0.050000000745058,0.2284462004899978,285.2766418457031,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.6053771972656,285.26806640625,1.0,0.1839950829744339,1.0,1.0,0.0,1.0,-0.8280170559883118,0.8280163407325745,6.994454224695801e-07,0.6220774054527283,1.0,1.0,0.0,24.698575973510746,25.0,20941.05078125,-0.0,67.18866729736328,1.0,283.1499938964844,284.8864440917969,297.0687866210937,298.5823974609375,293.1499938964844,293.1499938964844,283.1499938964844,18823.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524974465370178,1.0,0.0,0.0,2.8898379802703857,2.889852285385132,5.572374561779725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.45361328125,0.0,738.7322998046875,1895.4371337890625,0.0,697.0872192382812,0.7156280875205994,1.0,0.0,3.0,1.0,0.0
17735520,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.7547399401664734,0.1177074238657951,0.1073998883366584,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7868190407752991,0.1350667774677276,0.1280431747436523,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8200141191482544,0.1532451510429382,0.1069990545511245,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7676880955696106,0.1249690875411033,0.1190843880176544,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.5618953704833984,0.050000000745058,0.2284462004899978,285.2766418457031,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.6053771972656,285.26806640625,1.0,0.1839950829744339,1.0,1.0,0.0,1.0,-0.8280170559883118,0.8280163407325745,6.994454224695801e-07,0.6220774054527283,1.0,1.0,0.0,24.698575973510746,25.0,20941.05078125,-0.0,67.18866729736328,1.0,283.1499938964844,284.8864440917969,297.0687866210937,298.5823974609375,293.1499938964844,293.1499938964844,283.1499938964844,18823.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524974465370178,1.0,0.0,0.0,2.8898379802703857,2.889852285385132,5.572374561779725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.45361328125,0.0,738.7322998046875,1895.4371337890625,0.0,697.0872192382812,0.7156280875205994,1.0,0.0,3.0,1.0,0.0
17735580,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.7528392672538757,0.116836205124855,0.1058254390954971,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.7935697436332703,0.1375255286693573,0.1303591132164001,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.8280926942825317,0.1569948941469192,0.109652541577816,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.7704681754112244,0.1256810128688812,0.1195374429225921,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.5634658932685852,0.050000000745058,0.2283980399370193,285.2296447753906,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.535400390625,285.22479248046875,1.0,0.1840553879737854,1.0,1.0,0.0,1.0,-0.8325767517089844,0.8325760364532471,7.05773743447935e-07,0.6269757151603699,1.0,1.0,0.0,24.506250381469727,25.0,21113.5390625,-0.0,67.64554595947266,1.0,283.1499938964844,284.8302917480469,297.0112609863281,298.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,20396.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586980581283569,1.0,0.0,0.0,3.0081911087036133,3.008206844329834,6.038154083398695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.94775390625,0.0,833.264892578125,1895.4371337890625,0.0,723.81982421875,0.7445046305656433,1.0,0.0,3.0,1.0,0.0
17735640,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.7528392672538757,0.116836205124855,0.1058254390954971,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.7935697436332703,0.1375255286693573,0.1303591132164001,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.8280926942825317,0.1569948941469192,0.109652541577816,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.7704681754112244,0.1256810128688812,0.1195374429225921,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.5634658932685852,0.050000000745058,0.2283980399370193,285.2296447753906,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.535400390625,285.22479248046875,1.0,0.1840553879737854,1.0,1.0,0.0,1.0,-0.8325767517089844,0.8325760364532471,7.05773743447935e-07,0.6269757151603699,1.0,1.0,0.0,24.506250381469727,25.0,21113.5390625,-0.0,67.64554595947266,1.0,283.1499938964844,284.8302917480469,297.0112609863281,298.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,20396.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586980581283569,1.0,0.0,0.0,3.0081911087036133,3.008206844329834,6.038154083398695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.94775390625,0.0,833.264892578125,1895.4371337890625,0.0,723.81982421875,0.7445046305656433,1.0,0.0,3.0,1.0,0.0
17735700,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.7543126940727234,0.1171054169535636,0.1058848202228546,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7974652647972107,0.1387461870908737,0.1315091252326965,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.8324946165084839,0.1588143855333328,0.1109288558363914,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7729422450065613,0.1262809187173843,0.1200200021266937,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.5647012591362,0.050000000745058,0.2283606529235839,285.2128601074219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684020996094,297.4970092773437,285.20819091796875,1.0,0.1842372417449951,1.0,1.0,0.0,1.0,-0.8360939025878906,0.8360931873321533,7.10433369022212e-07,0.630344569683075,1.0,1.0,0.0,24.35152816772461,25.0,21236.71875,-0.0,67.99088287353516,1.0,283.1499938964844,284.8056945800781,296.994873046875,298.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,21252.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595733523368835,1.0,0.0,0.0,3.070631742477417,3.070647954940796,6.291421641435591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.59619140625,0.0,886.2374267578125,1895.4371337890625,0.0,727.6734619140625,0.756963849067688,1.0,0.0,3.0,1.0,0.0
17735760,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.7563053369522095,0.1175890862941742,0.1062272936105728,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.8011678457260132,0.1399499326944351,0.1326474696397781,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.8366932272911072,0.1606019437313079,0.1121813058853149,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.7755852341651917,0.1270046085119247,0.1206456571817398,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.5658034086227417,0.050000000745058,0.2283276468515396,285.20050048828125,284.95001220703125,294.7694396972656,293.97674560546875,294.7693176269531,297.4659729003906,285.197509765625,1.0,0.1844475865364074,1.0,1.0,0.0,1.0,-0.8400858640670776,0.8400851488113403,7.156811534514418e-07,0.6340637803077698,1.0,1.0,0.0,24.22503662109375,25.0,21343.990234375,-0.0,68.45500946044922,1.0,283.1499938964844,284.7906799316406,296.9867858886719,298.5076599121094,293.1499938964844,293.1499938964844,283.1499938964844,21839.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599348545074463,1.0,0.0,0.0,3.1127872467041016,3.1128039360046387,6.465352271334268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.35009765625,0.0,923.2412719726562,1895.4371337890625,0.0,729.270751953125,0.770058810710907,1.0,0.0,3.0,1.0,0.0
17735820,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7607980966567993,0.1186456680297851,0.1071388870477676,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8082915544509888,0.1422596573829651,0.1348512917757034,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.8449632525444031,0.1641051322221756,0.1146351546049118,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.7812882661819458,0.1286190897226333,0.1221031248569488,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.5679527521133423,0.050000000745058,0.2282642275094986,285.1802978515625,284.95001220703125,294.7718811035156,293.9783935546875,294.771728515625,297.432861328125,285.17828369140625,1.0,0.1849473714828491,1.0,1.0,0.0,1.0,-0.848442792892456,0.848442018032074,7.266888246704184e-07,0.6417625546455383,1.0,1.0,0.0,23.990036010742188,25.0,21589.93359375,-0.0,69.47900390625,1.0,283.1499938964844,284.75982666015625,296.9848327636719,298.5144348144531,293.1499938964844,293.1499938964844,283.1499938964844,23197.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609866976737976,1.0,0.0,0.0,3.2080538272857666,3.208071708679199,6.867151682854455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.234375,0.0,1010.6295776367188,1895.4371337890625,0.0,733.938232421875,0.7933592796325684,1.0,0.0,3.0,1.0,0.0
17735880,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7607980966567993,0.1186456680297851,0.1071388870477676,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8082915544509888,0.1422596573829651,0.1348512917757034,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.8449632525444031,0.1641051322221756,0.1146351546049118,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.7812882661819458,0.1286190897226333,0.1221031248569488,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.5679527521133423,0.050000000745058,0.2282642275094986,285.1802978515625,284.95001220703125,294.7718811035156,293.9783935546875,294.771728515625,297.432861328125,285.17828369140625,1.0,0.1849473714828491,1.0,1.0,0.0,1.0,-0.848442792892456,0.848442018032074,7.266888246704184e-07,0.6417625546455383,1.0,1.0,0.0,23.990036010742188,25.0,21589.93359375,-0.0,69.47900390625,1.0,283.1499938964844,284.75982666015625,296.9848327636719,298.5144348144531,293.1499938964844,293.1499938964844,283.1499938964844,23197.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609866976737976,1.0,0.0,0.0,3.2080538272857666,3.208071708679199,6.867151682854455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.234375,0.0,1010.6295776367188,1895.4371337890625,0.0,733.938232421875,0.7933592796325684,1.0,0.0,3.0,1.0,0.0
17735940,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.937201738357544,0.1206364557147026,0.1079693809151649,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8753505349159241,0.1465362012386322,0.0941224917769432,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8753505349159241,0.1711716949939727,0.0695185512304306,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.9659052491188048,0.1310272067785263,0.1235325708985328,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.8915514945983887,0.10676971077919,0.4711320698261261,285.6234741210937,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.4315795898437,285.3840637207031,1.0,0.1897909194231033,1.0,1.0,0.0,1.0,-1.0379098653793335,1.037908911705017,9.800889984035166e-07,0.7820805311203003,1.0,1.0,0.0,13.685735702514648,45.0,25280.388671875,-0.0,88.08230590820312,1.0,283.1499938964844,284.9620056152344,297.02496337890625,298.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,24495.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676260590553284,1.0,0.0,0.0,3.2965967655181885,3.2966153621673584,7.251451279444154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.0908203125,0.0,1096.641357421875,1895.4371337890625,0.0,764.0770874023438,0.8150351047515869,1.0,0.0,3.0,1.0,0.0
17736000,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.937201738357544,0.1206364557147026,0.1079693809151649,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8753505349159241,0.1465362012386322,0.0941224917769432,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8753505349159241,0.1711716949939727,0.0695185512304306,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.9659052491188048,0.1310272067785263,0.1235325708985328,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.8915514945983887,0.10676971077919,0.4711320698261261,285.6234741210937,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.4315795898437,285.3840637207031,1.0,0.1897909194231033,1.0,1.0,0.0,1.0,-1.0379098653793335,1.037908911705017,9.800889984035166e-07,0.7820805311203003,1.0,1.0,0.0,13.685735702514648,45.0,25280.388671875,-0.0,88.08230590820312,1.0,283.1499938964844,284.9620056152344,297.02496337890625,298.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,24495.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676260590553284,1.0,0.0,0.0,3.2965967655181885,3.2966153621673584,7.251451279444154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.0908203125,0.0,1096.641357421875,1895.4371337890625,0.0,764.0770874023438,0.8150351047515869,1.0,0.0,3.0,1.0,0.0
