time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736060,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.8992617726325989,0.1213718354701995,0.1093110367655754,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.9762805104255676,0.1522569209337234,0.144337460398674,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9085108041763306,0.1820648461580276,0.08753702044487,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9289024472236632,0.132776454091072,0.1255971789360046,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8469238877296448,0.099900871515274,0.4565611779689789,285.5263977050781,284.95001220703125,294.7790832519531,293.9830627441406,294.77886962890625,297.552001953125,285.5386657714844,1.0,0.2040548473596573,1.0,1.0,0.0,1.0,-1.108973264694214,1.108972191810608,1.0891425290537882e-06,0.8361424803733826,1.0,1.0,0.0,16.002290725708008,65.0,27069.533203125,-0.0,107.8884506225586,1.0,283.1499938964844,285.0585021972656,297.1297912597656,298.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,25745.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598964273929596,1.0,0.0,0.0,3.3796932697296143,3.37971305847168,7.62163040235464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.17041015625,0.0,1181.677978515625,1895.4371337890625,0.0,923.049072265625,0.8353942632675171,1.0,0.0,3.0,1.0,0.0
17736120,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.8992617726325989,0.1213718354701995,0.1093110367655754,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.9762805104255676,0.1522569209337234,0.144337460398674,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9085108041763306,0.1820648461580276,0.08753702044487,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9289024472236632,0.132776454091072,0.1255971789360046,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8469238877296448,0.099900871515274,0.4565611779689789,285.5263977050781,284.95001220703125,294.7790832519531,293.9830627441406,294.77886962890625,297.552001953125,285.5386657714844,1.0,0.2040548473596573,1.0,1.0,0.0,1.0,-1.108973264694214,1.108972191810608,1.0891425290537882e-06,0.8361424803733826,1.0,1.0,0.0,16.002290725708008,65.0,27069.533203125,-0.0,107.8884506225586,1.0,283.1499938964844,285.0585021972656,297.1297912597656,298.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,25745.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598964273929596,1.0,0.0,0.0,3.3796932697296143,3.37971305847168,7.62163040235464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.17041015625,0.0,1181.677978515625,1895.4371337890625,0.0,923.049072265625,0.8353942632675171,1.0,0.0,3.0,1.0,0.0
17736180,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8075916171073914,0.1217930316925048,0.1098946928977966,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.8659121990203857,0.1512620598077774,0.1439572870731353,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961303710937,0.9188628196716307,0.1777404546737671,0.1260688453912735,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.8314231634140015,0.1336764991283416,0.1268452107906341,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.7507274746894836,0.096887320280075,0.441983699798584,285.5954895019531,284.95001220703125,294.7827453613281,293.98541259765625,294.7825012207031,297.48162841796875,285.59967041015625,1.0,0.2194699943065643,1.0,1.0,0.0,1.0,-1.1424669027328491,1.1424658298492432,1.14410659080022e-06,0.8627897500991821,1.0,1.0,0.0,22.78795051574707,65.0,27962.4921875,-0.0,128.89723205566406,1.0,283.1499938964844,285.09393310546875,297.131103515625,299.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,26754.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224061846733093,1.0,0.0,0.0,3.4452619552612305,3.445282459259033,7.920230018498842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.64111328125,0.0,1251.7974853515625,1895.4371337890625,0.0,1060.5457763671875,0.848554790019989,1.0,0.0,3.0,1.0,0.0
17736240,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.7767456769943237,0.1219039857387542,0.1101311519742012,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.8340969085693359,0.151154562830925,0.1439219564199447,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.879693329334259,0.1767868399620056,0.1251310408115387,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.8016811609268188,0.1338706612586975,0.1271873116493225,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.7226663827896118,0.0962174534797668,0.4392868876457214,285.5927429199219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4637451171875,285.58807373046875,1.0,0.2237548381090164,1.0,1.0,0.0,1.0,-1.1349034309387207,1.1349022388458252,1.1314942867102218e-06,0.8567153811454773,1.0,1.0,0.0,26.074010848999023,53.0,27834.572265625,-0.0,133.70782470703125,1.0,283.1499938964844,285.0782470703125,297.1224365234375,299.03338623046875,293.1499938964844,293.1499938964844,283.1499938964844,26943.541015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274717450141907,1.0,0.0,0.0,3.4574134349823,3.4574339389801025,7.976198048709193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.986328125,0.0,1265.089599609375,1895.4371337890625,0.0,1092.1962890625,0.8544561266899109,1.0,0.0,3.0,1.0,0.0
17736300,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7461327910423279,0.1221170350909233,0.110527291893959,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8010721802711487,0.1510800272226333,0.1439072042703628,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.8410550355911255,0.1755339354276657,0.123776689171791,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.7692618370056152,0.1342749297618866,0.1277935355901718,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.6890438795089722,0.0948678106069564,0.4334066212177276,285.563232421875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862243652344,297.43408203125,285.556884765625,1.0,0.2291777729988098,1.0,1.0,0.0,1.0,-1.1274076700210571,1.1274065971374512,1.119550688599702e-06,0.8513008952140808,1.0,1.0,0.0,30.66282844543457,53.0,27726.275390625,-0.0,140.53663635253906,1.0,283.1499938964844,285.04522705078125,297.08990478515625,299.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,27657.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358801126480103,1.0,0.0,0.0,3.5029187202453613,3.5029397010803223,8.187539037862734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.248046875,0.0,1315.7020263671875,1895.4371337890625,0.0,1146.17919921875,0.8628164529800415,1.0,0.0,3.0,1.0,0.0
17736360,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7313351631164551,0.1222903728485107,0.1108127981424331,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.7831593751907349,0.1511942595243454,0.1440406888723373,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.8226466774940491,0.1751521229743957,0.123275801539421,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.7534158229827881,0.1346385926008224,0.1282751113176345,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.6701533794403076,0.093762919306755,0.4284403920173645,285.5389709472656,284.95001220703125,294.7893371582031,293.9895324707031,294.7890625,297.4129638671875,285.5345458984375,1.0,0.2327108681201934,1.0,1.0,0.0,1.0,-1.121923565864563,1.121922492980957,1.110959942707268e-06,0.8474628925323486,1.0,1.0,0.0,33.610992431640625,41.0,27637.658203125,-0.0,144.69192504882812,1.0,283.1499938964844,285.0227355957031,297.0531616210937,298.9686279296875,293.1499938964844,293.1499938964844,283.1499938964844,28117.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401505470275879,1.0,0.0,0.0,3.531925201416016,3.5319466590881348,8.323697784362594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.55859375,0.0,1348.6583251953125,1895.4371337890625,0.0,1174.2701416015625,0.8727402687072754,1.0,0.0,3.0,1.0,0.0
17736420,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.7233509421348572,0.1224916204810142,0.1110643818974495,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7737039923667908,0.1515177339315414,0.14434115588665,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.812868058681488,0.1753552705049514,0.1232736483216285,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.7452481389045715,0.1350611597299575,0.1287503391504287,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.6588412523269653,0.0927233919501304,0.4236048460006714,285.5138244628906,284.95001220703125,294.79296875,293.9917907714844,294.7926330566406,297.39453125,285.5094909667969,1.0,0.2346629798412323,1.0,1.0,0.0,1.0,-1.1173491477966309,1.117348074913025,1.1039331866413704e-06,0.8443995118141174,1.0,1.0,0.0,35.44911193847656,41.0,27599.3359375,-0.0,146.9439239501953,1.0,283.1499938964844,284.99432373046875,297.01971435546875,298.9271240234375,293.1499938964844,293.1499938964844,283.1499938964844,28909.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416271924972534,1.0,0.0,0.0,3.5813064575195312,3.5813283920288086,8.558077979614609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.45849609375,0.0,1406.0213623046875,1895.4371337890625,0.0,1184.0869140625,0.8820177912712097,1.0,0.0,3.0,1.0,0.0
17736480,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.7219675779342651,0.1226487755775451,0.111212745308876,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.7722511887550354,0.1518367826938629,0.1446163803339004,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.811326265335083,0.1757403165102005,0.1234735250473022,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.7440427541732788,0.1353709697723388,0.1290521025657653,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.6556457877159119,0.0921272113919258,0.4207178056240082,285.4999694824219,284.95001220703125,294.795654296875,293.9934387207031,294.7953186035156,297.38427734375,285.49664306640625,1.0,0.2347861379384994,1.0,1.0,0.0,1.0,-1.1149932146072388,1.1149921417236328,1.1003850204360788e-06,0.8428996205329895,1.0,1.0,0.0,35.81462860107422,29.0,27570.603515625,-0.0,146.99334716796875,1.0,283.1499938964844,284.98065185546875,297.0046691894531,298.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,29265.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641350507736206,1.0,0.0,0.0,3.603334665298462,3.6033568382263184,8.663681114740029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.19580078125,0.0,1432.126220703125,1895.4371337890625,0.0,1182.2435302734375,0.8902730941772461,1.0,0.0,3.0,1.0,0.0
17736540,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7287092208862305,0.1231006309390068,0.1115426421165466,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.7808140516281128,0.1528062224388122,0.1454091519117355,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8200037479400635,0.1770715117454528,0.1242590621113777,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.751753032207489,0.1361844986677169,0.1297444850206375,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.658511757850647,0.0909750908613205,0.4147928953170776,285.4685974121094,284.95001220703125,294.802734375,293.9977722167969,294.8023681640625,297.3644714355469,285.4659423828125,1.0,0.231923297047615,1.0,1.0,0.0,1.0,-1.1110024452209473,1.1110013723373413,1.0945337862722226e-06,0.8405452966690063,1.0,1.0,0.0,34.38892364501953,25.0,27561.9375,-0.0,143.2097625732422,1.0,283.1499938964844,284.9449157714844,296.99072265625,298.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,30411.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394752264022827,1.0,0.0,0.0,3.673171758651733,3.673195123672485,9.002762340060144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.509765625,0.0,1517.020263671875,1895.4371337890625,0.0,1169.7982177734375,0.9074190855026244,1.0,0.0,3.0,1.0,0.0
17736600,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7287092208862305,0.1231006309390068,0.1115426421165466,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.7808140516281128,0.1528062224388122,0.1454091519117355,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8200037479400635,0.1770715117454528,0.1242590621113777,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.751753032207489,0.1361844986677169,0.1297444850206375,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.658511757850647,0.0909750908613205,0.4147928953170776,285.4685974121094,284.95001220703125,294.802734375,293.9977722167969,294.8023681640625,297.3644714355469,285.4659423828125,1.0,0.231923297047615,1.0,1.0,0.0,1.0,-1.1110024452209473,1.1110013723373413,1.0945337862722226e-06,0.8405452966690063,1.0,1.0,0.0,34.38892364501953,25.0,27561.9375,-0.0,143.2097625732422,1.0,283.1499938964844,284.9449157714844,296.99072265625,298.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,30411.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394752264022827,1.0,0.0,0.0,3.673171758651733,3.673195123672485,9.002762340060144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.509765625,0.0,1517.020263671875,1895.4371337890625,0.0,1169.7982177734375,0.9074190855026244,1.0,0.0,3.0,1.0,0.0
17736660,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.740247368812561,0.123648501932621,0.1119311526417732,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7953754663467407,0.1539579480886459,0.1463750451803207,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.8343130946159363,0.1786945015192031,0.125290036201477,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.7649169564247131,0.1370827406644821,0.1304871290922165,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.6668199300765991,0.0901235044002533,0.4102711677551269,285.44354248046875,284.95001220703125,294.8105773925781,294.0025634765625,294.8101806640625,297.3497009277344,285.4413757324219,1.0,0.2283779680728912,1.0,1.0,0.0,1.0,-1.109329104423523,1.109328031539917,1.092295292437484e-06,0.8398335576057434,1.0,1.0,0.0,32.12362289428711,25.0,27598.5625,-0.0,138.4836883544922,1.0,283.1499938964844,284.9149780273437,296.9955749511719,298.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,31527.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379541158676147,1.0,0.0,0.0,3.739964485168457,3.739988803863525,9.333150501333876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.5263671875,0.0,1601.2906494140625,1895.4371337890625,0.0,1159.76611328125,0.9238334894180298,1.0,0.0,3.0,1.0,0.0
17736720,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.740247368812561,0.123648501932621,0.1119311526417732,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7953754663467407,0.1539579480886459,0.1463750451803207,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.8343130946159363,0.1786945015192031,0.125290036201477,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.7649169564247131,0.1370827406644821,0.1304871290922165,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.6668199300765991,0.0901235044002533,0.4102711677551269,285.44354248046875,284.95001220703125,294.8105773925781,294.0025634765625,294.8101806640625,297.3497009277344,285.4413757324219,1.0,0.2283779680728912,1.0,1.0,0.0,1.0,-1.109329104423523,1.109328031539917,1.092295292437484e-06,0.8398335576057434,1.0,1.0,0.0,32.12362289428711,25.0,27598.5625,-0.0,138.4836883544922,1.0,283.1499938964844,284.9149780273437,296.9955749511719,298.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,31527.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379541158676147,1.0,0.0,0.0,3.739964485168457,3.739988803863525,9.333150501333876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.5263671875,0.0,1601.2906494140625,1895.4371337890625,0.0,1159.76611328125,0.9238334894180298,1.0,0.0,3.0,1.0,0.0
17736780,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.7505607008934021,0.1242460533976554,0.1123936027288436,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.8082292675971985,0.1551787108182907,0.1474479883909225,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8472070097923279,0.1803978085517883,0.1264183074235916,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.7768009305000305,0.1380225718021392,0.1312995254993438,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.6740576028823853,0.0894234031438827,0.4066563844680786,285.4223937988281,284.95001220703125,294.8192443847656,294.0078125,294.8188171386719,297.3376770019531,285.42059326171875,1.0,0.2258274853229522,1.0,1.0,0.0,1.0,-1.1091620922088623,1.1091609001159668,1.0922641422439483e-06,0.8400160074234009,1.0,1.0,0.0,30.3967227935791,25.0,27664.87109375,-0.0,135.18064880371094,1.0,283.1499938964844,284.8885803222656,297.0052795410156,298.89556884765625,293.1499938964844,293.1499938964844,283.1499938964844,32641.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375209093093872,1.0,0.0,0.0,3.805485010147095,3.805510044097901,9.663029914008805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.3857421875,0.0,1686.93310546875,1895.4371337890625,0.0,1156.9193115234375,0.9399339556694032,1.0,0.0,3.0,1.0,0.0
17736840,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.7505607008934021,0.1242460533976554,0.1123936027288436,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.8082292675971985,0.1551787108182907,0.1474479883909225,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8472070097923279,0.1803978085517883,0.1264183074235916,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.7768009305000305,0.1380225718021392,0.1312995254993438,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.6740576028823853,0.0894234031438827,0.4066563844680786,285.4223937988281,284.95001220703125,294.8192443847656,294.0078125,294.8188171386719,297.3376770019531,285.42059326171875,1.0,0.2258274853229522,1.0,1.0,0.0,1.0,-1.1091620922088623,1.1091609001159668,1.0922641422439483e-06,0.8400160074234009,1.0,1.0,0.0,30.3967227935791,25.0,27664.87109375,-0.0,135.18064880371094,1.0,283.1499938964844,284.8885803222656,297.0052795410156,298.89556884765625,293.1499938964844,293.1499938964844,283.1499938964844,32641.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375209093093872,1.0,0.0,0.0,3.805485010147095,3.805510044097901,9.663029914008805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.3857421875,0.0,1686.93310546875,1895.4371337890625,0.0,1156.9193115234375,0.9399339556694032,1.0,0.0,3.0,1.0,0.0
17736900,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.7552911043167114,0.1245530024170875,0.1126405075192451,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122314453125,0.8138024210929871,0.1557960361242294,0.1480019390583038,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.8531818985939026,0.1812528222799301,0.1269941627979278,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.7822320461273193,0.1384972631931305,0.1317192167043686,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.6772359013557434,0.0891048461198806,0.4050486981868744,285.41217041015625,284.95001220703125,294.8238830566406,294.0105895996094,294.8233947753906,297.3323974609375,285.4098205566406,1.0,0.2247883528470993,1.0,1.0,0.0,1.0,-1.1093883514404297,1.1093872785568235,1.0926793265753076e-06,0.8402608633041382,1.0,1.0,0.0,29.68890953063965,25.0,27716.12890625,-0.0,133.90402221679688,1.0,283.1499938964844,284.8737487792969,297.0103759765625,298.9035339355469,293.1499938964844,293.1499938964844,283.1499938964844,33338.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63763827085495,1.0,0.0,0.0,3.845907926559448,3.845933437347412,9.86940676739323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.8310546875,0.0,1741.263427734375,1895.4371337890625,0.0,1157.6903076171875,0.9470369815826416,1.0,0.0,3.0,1.0,0.0
17736960,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.7597076296806335,0.1248623207211494,0.1128937602043151,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.8188204169273376,0.1564115732908249,0.1485597491264343,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.858805239200592,0.1821017265319824,0.1275701224803924,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7872809767723083,0.1389709413051605,0.1321427822113037,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.6800886988639832,0.0888005271553993,0.4035353660583496,285.40386962890625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282165527344,297.32745361328125,285.4023132324219,1.0,0.2238980084657669,1.0,1.0,0.0,1.0,-1.1097451448440552,1.1097440719604492,1.093274590857618e-06,0.840568482875824,1.0,1.0,0.0,29.071882247924805,25.0,27746.5390625,-0.0,132.83216857910156,1.0,283.1499938964844,284.86456298828125,297.01470947265625,298.9097900390625,293.1499938964844,293.1499938964844,283.04998779296875,33756.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378671526908875,1.0,0.0,0.0,3.869916439056397,3.86994218826294,9.993012781706057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.80712890625,0.0,1774.07763671875,1895.4371337890625,0.0,1159.1943359375,0.9547679424285888,1.0,0.0,3.0,1.0,0.0
17737020,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.7674364447593689,0.1253612488508224,0.1133468821644783,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.8274484276771545,0.15752574801445,0.1496173590421676,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8688437342643738,0.1836416721343994,0.1286586970090866,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.7961195707321167,0.1398163139820099,0.1329410672187805,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.6846960186958313,0.0881493538618087,0.4005061984062195,285.31170654296875,284.95001220703125,294.8389587402344,294.0195617675781,294.8384094238281,297.3175048828125,285.3079833984375,1.0,0.2224179059267044,1.0,1.0,0.0,1.0,-1.1101876497268677,1.1101865768432615,1.0940087804556242e-06,0.8409441113471985,1.0,1.0,0.0,28.063705444335938,25.0,28037.419921875,-0.0,131.04298400878906,1.0,283.0512390136719,284.7601623535156,297.0396728515625,298.9659729003906,293.1499938964844,293.1499938964844,282.75,34717.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433590054512024,1.0,0.0,0.0,3.9246394634246826,3.924665927886963,1.0277625506205368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.767578125,0.0,1850.40673828125,1895.4371337890625,0.0,1195.6669921875,0.9661160111427308,1.0,0.0,3.0,1.0,0.0
17737080,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.7674364447593689,0.1253612488508224,0.1133468821644783,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.8274484276771545,0.15752574801445,0.1496173590421676,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8688437342643738,0.1836416721343994,0.1286586970090866,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.7961195707321167,0.1398163139820099,0.1329410672187805,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.6846960186958313,0.0881493538618087,0.4005061984062195,285.31170654296875,284.95001220703125,294.8389587402344,294.0195617675781,294.8384094238281,297.3175048828125,285.3079833984375,1.0,0.2224179059267044,1.0,1.0,0.0,1.0,-1.1101876497268677,1.1101865768432615,1.0940087804556242e-06,0.8409441113471985,1.0,1.0,0.0,28.063705444335938,25.0,28037.419921875,-0.0,131.04298400878906,1.0,283.0512390136719,284.7601623535156,297.0396728515625,298.9659729003906,293.1499938964844,293.1499938964844,282.75,34717.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433590054512024,1.0,0.0,0.0,3.9246394634246826,3.924665927886963,1.0277625506205368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.767578125,0.0,1850.40673828125,1895.4371337890625,0.0,1195.6669921875,0.9661160111427308,1.0,0.0,3.0,1.0,0.0
17737140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7721849679946899,0.1254574805498123,0.1135269179940223,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8331233263015747,0.1582539826631546,0.1503988951444625,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.875649631023407,0.1846952140331268,0.1294832229614257,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8018591403961182,0.1403182297945022,0.1334965229034423,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.686540424823761,0.0872809514403343,0.3968284726142883,285.06756591796875,284.95001220703125,294.8500061035156,294.0260925292969,294.84942626953125,297.30535888671875,285.0604553222656,1.0,0.2212509214878082,1.0,1.0,0.0,1.0,-1.108585238456726,1.10858416557312,1.0915399570876616e-06,0.839832067489624,1.0,1.0,0.0,27.43045997619629,25.0,28693.64453125,-0.0,129.43463134765625,1.0,282.7574157714844,284.49578857421875,297.0727844238281,299.0696105957031,293.1499938964844,293.1499938964844,282.45001220703125,35234.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571949124336243,1.0,0.0,0.0,3.953713417053223,3.953740358352661,1.0430463817101554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.10595703125,0.0,1891.8360595703125,1895.4371337890625,0.0,1290.717041015625,0.9730335474014282,1.0,0.0,3.0,1.0,0.0
17737200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7721849679946899,0.1254574805498123,0.1135269179940223,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8331233263015747,0.1582539826631546,0.1503988951444625,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.875649631023407,0.1846952140331268,0.1294832229614257,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8018591403961182,0.1403182297945022,0.1334965229034423,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.686540424823761,0.0872809514403343,0.3968284726142883,285.06756591796875,284.95001220703125,294.8500061035156,294.0260925292969,294.84942626953125,297.30535888671875,285.0604553222656,1.0,0.2212509214878082,1.0,1.0,0.0,1.0,-1.108585238456726,1.10858416557312,1.0915399570876616e-06,0.839832067489624,1.0,1.0,0.0,27.43045997619629,25.0,28693.64453125,-0.0,129.43463134765625,1.0,282.7574157714844,284.49578857421875,297.0727844238281,299.0696105957031,293.1499938964844,293.1499938964844,282.45001220703125,35234.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571949124336243,1.0,0.0,0.0,3.953713417053223,3.953740358352661,1.0430463817101554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.10595703125,0.0,1891.8360595703125,1895.4371337890625,0.0,1290.717041015625,0.9730335474014282,1.0,0.0,3.0,1.0,0.0
17737260,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7733648419380188,0.1251079142093658,0.1132987514138221,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8354998826980591,0.1585948020219802,0.1507897675037384,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8786962628364563,0.1853029727935791,0.1299641132354736,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8040773868560791,0.1404701322317123,0.1337016522884369,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.6851595640182495,0.0861682221293449,0.3920224905014038,284.8231506347656,284.95001220703125,294.8628234863281,294.0338134765625,294.86212158203125,297.291259765625,284.8226623535156,1.0,0.2202194184064865,1.0,1.0,0.0,1.0,-1.1038365364074707,1.1038353443145752,1.0841107496162294e-06,0.836358368396759,0.8692269325256348,0.8692269325256348,0.0,27.138660430908203,25.0,29059.5703125,-0.0,127.67097473144533,1.0,282.4554443359375,284.261474609375,297.0658264160156,299.0959777832031,293.1499938964844,293.1499938964844,282.75,41111.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673505902290344,1.0,0.0,0.0,3.836807012557984,3.8368337154388414,9.822751962929033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.12255859375,0.0,1791.30615234375,1895.4371337890625,0.0,1363.236572265625,0.9490028619766236,1.0,0.0,3.0,1.0,0.0
17737320,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7733648419380188,0.1251079142093658,0.1132987514138221,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8354998826980591,0.1585948020219802,0.1507897675037384,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8786962628364563,0.1853029727935791,0.1299641132354736,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8040773868560791,0.1404701322317123,0.1337016522884369,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.6851595640182495,0.0861682221293449,0.3920224905014038,284.8231506347656,284.95001220703125,294.8628234863281,294.0338134765625,294.86212158203125,297.291259765625,284.8226623535156,1.0,0.2202194184064865,1.0,1.0,0.0,1.0,-1.1038365364074707,1.1038353443145752,1.0841107496162294e-06,0.836358368396759,0.8692269325256348,0.8692269325256348,0.0,27.138660430908203,25.0,29059.5703125,-0.0,127.67097473144533,1.0,282.4554443359375,284.261474609375,297.0658264160156,299.0959777832031,293.1499938964844,293.1499938964844,282.75,41111.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673505902290344,1.0,0.0,0.0,3.836807012557984,3.8368337154388414,9.822751962929033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.12255859375,0.0,1791.30615234375,1895.4371337890625,0.0,1363.236572265625,0.9490028619766236,1.0,0.0,3.0,1.0,0.0
17737380,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7753246426582336,0.1253315806388855,0.1132522821426391,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8385471701622009,0.1594194769859314,0.1513534188270568,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8826394081115723,0.1865780353546142,0.1306496858596801,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8069750070571899,0.1410550773143768,0.1340588927268982,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.6843611598014832,0.0853465124964714,0.3876709342002868,285.0581970214844,284.95001220703125,294.8782653808594,294.0433959960937,294.87744140625,297.2832336425781,285.0600280761719,1.0,0.219316691160202,1.0,1.0,0.0,1.0,-1.1004832983016968,1.1004822254180908,1.0787077826535096e-06,0.8336698412895203,1.0,1.0,0.0,26.815654754638672,25.0,28512.21875,-0.0,126.21498107910156,1.0,282.7432861328125,284.5049743652344,296.966796875,298.8749389648437,293.1499938964844,293.1499938964844,282.45001220703125,33739.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456686854362488,1.0,0.0,0.0,3.8681423664093018,3.8681681156158447,9.983851896322449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.8349609375,0.0,1771.748046875,1895.4371337890625,0.0,1211.2230224609375,0.9529780745506288,1.0,0.0,3.0,1.0,0.0
17737440,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7753246426582336,0.1253315806388855,0.1132522821426391,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8385471701622009,0.1594194769859314,0.1513534188270568,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8826394081115723,0.1865780353546142,0.1306496858596801,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8069750070571899,0.1410550773143768,0.1340588927268982,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.6843611598014832,0.0853465124964714,0.3876709342002868,285.0581970214844,284.95001220703125,294.8782653808594,294.0433959960937,294.87744140625,297.2832336425781,285.0600280761719,1.0,0.219316691160202,1.0,1.0,0.0,1.0,-1.1004832983016968,1.1004822254180908,1.0787077826535096e-06,0.8336698412895203,1.0,1.0,0.0,26.815654754638672,25.0,28512.21875,-0.0,126.21498107910156,1.0,282.7432861328125,284.5049743652344,296.966796875,298.8749389648437,293.1499938964844,293.1499938964844,282.45001220703125,33739.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456686854362488,1.0,0.0,0.0,3.8681423664093018,3.8681681156158447,9.983851896322449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.8349609375,0.0,1771.748046875,1895.4371337890625,0.0,1211.2230224609375,0.9529780745506288,1.0,0.0,3.0,1.0,0.0
17737500,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7776281237602234,0.1255177706480026,0.1134689450263977,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8412026762962341,0.1598886400461197,0.1518400907516479,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8859102725982666,0.1872490793466568,0.1311731487512588,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8095536231994629,0.1414063423871994,0.1344257444143295,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6850907206535339,0.0850086584687233,0.3861862421035766,284.9344787597656,284.95001220703125,294.886962890625,294.0488586425781,294.88604736328125,297.2803039550781,284.89422607421875,1.0,0.2189625352621078,1.0,1.0,0.0,1.0,-1.100614309310913,1.1006132364273071,1.0787626933961292e-06,0.8335678577423096,0.955513596534729,0.955513596534729,0.0,26.576566696166992,25.0,29222.041015625,-0.0,125.80036926269533,1.0,282.49224853515625,284.30682373046875,297.0679931640625,299.1075134277344,293.1499938964844,293.1499938964844,282.45001220703125,34940.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524794101715088,1.0,0.0,0.0,3.8894236087799072,3.889449834823608,1.0094011031469563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.56103515625,0.0,1807.7623291015625,1895.4371337890625,0.0,1257.824951171875,0.9574880003929138,1.0,0.0,3.0,1.0,0.0
17737560,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7786799669265747,0.1254890859127044,0.1135192811489105,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8427320122718811,0.1601696759462356,0.1521763205528259,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8878172039985657,0.1876659393310547,0.1315345019102096,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8109634518623352,0.1415925174951553,0.1346632242202758,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.6848233342170715,0.0845759361982345,0.3844036161899566,284.8420104980469,284.95001220703125,294.8962707519531,294.05474853515625,294.8952941894531,297.2751159667969,284.8414306640625,1.0,0.2186301946640014,1.0,1.0,0.0,1.0,-1.0996583700180054,1.0996572971343994,1.0770924063763232e-06,0.8326243758201599,0.8684685826301575,0.8684685826301575,0.0,26.43944358825684,25.0,28985.5625,-0.0,125.30260467529295,1.0,282.4558410644531,284.284423828125,297.0798645019531,299.0766296386719,293.1499938964844,293.1499938964844,282.75,40190.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558429002761841,1.0,0.0,0.0,3.78078866004944,3.780814647674561,9.53801759351336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.193359375,0.0,1716.0845947265625,1895.4371337890625,0.0,1281.234619140625,0.9360283613204956,1.0,0.0,3.0,1.0,0.0
17737620,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7813124060630798,0.1259713172912597,0.1137575879693031,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8461734056472778,0.1611523330211639,0.1529405117034912,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.892096996307373,0.1890651434659958,0.1323550790548324,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8141084909439087,0.1423436850309372,0.1352234482765197,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6846534013748169,0.0839638859033584,0.3811492323875427,285.0713806152344,284.95001220703125,294.91668701171875,294.0677795410156,294.91558837890625,297.2696228027344,285.0731506347656,1.0,0.2180563956499099,1.0,1.0,0.0,1.0,-1.0986108779907229,1.0986098051071167,1.074953843271942e-06,0.8311771154403687,1.0,1.0,0.0,26.149946212768555,25.0,28522.775390625,-0.0,124.49813842773438,1.0,282.7430419921875,284.51904296875,297.0147705078125,298.91778564453125,293.1499938964844,293.1499938964844,282.45001220703125,33217.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399321556091309,1.0,0.0,0.0,3.8384735584259033,3.838499069213867,9.831287570705172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.51123046875,0.0,1731.2449951171875,1895.4371337890625,0.0,1172.82275390625,0.9458884596824646,1.0,0.0,3.0,1.0,0.0
17737680,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7813124060630798,0.1259713172912597,0.1137575879693031,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8461734056472778,0.1611523330211639,0.1529405117034912,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.892096996307373,0.1890651434659958,0.1323550790548324,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8141084909439087,0.1423436850309372,0.1352234482765197,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6846534013748169,0.0839638859033584,0.3811492323875427,285.0713806152344,284.95001220703125,294.91668701171875,294.0677795410156,294.91558837890625,297.2696228027344,285.0731506347656,1.0,0.2180563956499099,1.0,1.0,0.0,1.0,-1.0986108779907229,1.0986098051071167,1.074953843271942e-06,0.8311771154403687,1.0,1.0,0.0,26.149946212768555,25.0,28522.775390625,-0.0,124.49813842773438,1.0,282.7430419921875,284.51904296875,297.0147705078125,298.91778564453125,293.1499938964844,293.1499938964844,282.45001220703125,33217.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399321556091309,1.0,0.0,0.0,3.8384735584259033,3.838499069213867,9.831287570705172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.51123046875,0.0,1731.2449951171875,1895.4371337890625,0.0,1172.82275390625,0.9458884596824646,1.0,0.0,3.0,1.0,0.0
17737740,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7844337224960327,0.1262424886226654,0.1141578927636146,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8499591946601868,0.1619387120008468,0.1538250297307968,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8966804146766663,0.1901424378156662,0.1332536190748214,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8175310492515564,0.1429360210895538,0.1359051465988159,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6849629878997803,0.083317682147026,0.3785338699817657,284.8517150878906,284.95001220703125,294.939453125,294.0824584960937,294.938232421875,297.2633056640625,284.8501281738281,1.0,0.217649906873703,1.0,1.0,0.0,1.0,-1.098912000656128,1.098910927772522,1.0748124168458162e-06,0.8305860161781311,0.8772827982902527,0.8772827982902527,0.0,25.867149353027344,25.0,29062.498046875,-0.0,124.04481506347656,1.0,282.4557189941406,284.2904357910156,297.1265563964844,299.1292724609375,293.1499938964844,293.1499938964844,282.75,39302.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540936231613159,1.0,0.0,0.0,3.7798821926116943,3.779907941818237,9.53344340359763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.90478515625,0.0,1708.1163330078125,1895.4371337890625,0.0,1269.02783203125,0.9352608323097228,1.0,0.0,3.0,1.0,0.0
17737800,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7844337224960327,0.1262424886226654,0.1141578927636146,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8499591946601868,0.1619387120008468,0.1538250297307968,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8966804146766663,0.1901424378156662,0.1332536190748214,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8175310492515564,0.1429360210895538,0.1359051465988159,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6849629878997803,0.083317682147026,0.3785338699817657,284.8517150878906,284.95001220703125,294.939453125,294.0824584960937,294.938232421875,297.2633056640625,284.8501281738281,1.0,0.217649906873703,1.0,1.0,0.0,1.0,-1.098912000656128,1.098910927772522,1.0748124168458162e-06,0.8305860161781311,0.8772827982902527,0.8772827982902527,0.0,25.867149353027344,25.0,29062.498046875,-0.0,124.04481506347656,1.0,282.4557189941406,284.2904357910156,297.1265563964844,299.1292724609375,293.1499938964844,293.1499938964844,282.75,39302.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540936231613159,1.0,0.0,0.0,3.7798821926116943,3.779907941818237,9.53344340359763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.90478515625,0.0,1708.1163330078125,1895.4371337890625,0.0,1269.02783203125,0.9352608323097228,1.0,0.0,3.0,1.0,0.0
17737860,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7863762378692627,0.1267559677362442,0.1144409254193306,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8526082634925842,0.1628947257995605,0.1545781344175338,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8999543190002441,0.1914764046669006,0.1340363472700119,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8198325037956238,0.1436823010444641,0.1364748477935791,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.6842612028121948,0.0827724263072013,0.3756580650806427,285.0765075683594,284.95001220703125,294.9643859863281,294.0986633300781,294.96307373046875,297.25897216796875,285.0785827636719,1.0,0.2173017412424087,1.0,1.0,0.0,1.0,-1.0983253717422483,1.0983242988586426,1.0731996553658971e-06,0.829219400882721,1.0,1.0,0.0,25.68763542175293,25.0,28604.814453125,-0.0,123.56262969970705,1.0,282.7433166503906,284.5217590332031,297.0541381835937,298.96453857421875,293.1499938964844,293.1499938964844,282.45001220703125,33305.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398849487304688,1.0,0.0,0.0,3.843838930130005,3.8438644409179688,9.858790690486785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.662109375,0.0,1738.4754638671875,1895.4371337890625,0.0,1172.510009765625,0.9467500448226928,1.0,0.0,3.0,1.0,0.0
17737920,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7863762378692627,0.1267559677362442,0.1144409254193306,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8526082634925842,0.1628947257995605,0.1545781344175338,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8999543190002441,0.1914764046669006,0.1340363472700119,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8198325037956238,0.1436823010444641,0.1364748477935791,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.6842612028121948,0.0827724263072013,0.3756580650806427,285.0765075683594,284.95001220703125,294.9643859863281,294.0986633300781,294.96307373046875,297.25897216796875,285.0785827636719,1.0,0.2173017412424087,1.0,1.0,0.0,1.0,-1.0983253717422483,1.0983242988586426,1.0731996553658971e-06,0.829219400882721,1.0,1.0,0.0,25.68763542175293,25.0,28604.814453125,-0.0,123.56262969970705,1.0,282.7433166503906,284.5217590332031,297.0541381835937,298.96453857421875,293.1499938964844,293.1499938964844,282.45001220703125,33305.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398849487304688,1.0,0.0,0.0,3.843838930130005,3.8438644409179688,9.858790690486785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.662109375,0.0,1738.4754638671875,1895.4371337890625,0.0,1172.510009765625,0.9467500448226928,1.0,0.0,3.0,1.0,0.0
