time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737980,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7888247966766357,0.1270444989204406,0.1148626431822776,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8556341528892517,0.1636399626731872,0.1554309874773025,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9035987854003906,0.1924842894077301,0.134890928864479,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8224741220474243,0.144254520535469,0.1371446400880813,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6840296387672424,0.0821728631854057,0.3732829988002777,284.8571472167969,284.95001220703125,294.991455078125,294.1163330078125,294.99005126953125,297.2535095214844,284.8548278808594,1.0,0.217072308063507,1.0,1.0,0.0,1.0,-1.098835587501526,1.09883451461792,1.0733181170508033e-06,0.828694224357605,0.8860718607902527,0.8860718607902527,0.0,25.5025577545166,25.0,29186.4609375,-0.0,123.34405517578124,1.0,282.4556884765625,284.2904052734375,297.1625061035156,299.1732482910156,293.1499938964844,293.1499938964844,282.1499938964844,38830.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654350757598877,1.0,0.0,0.0,3.797223091125488,3.7972490787506095,9.621118124414352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.70166015625,0.0,1725.2467041015625,1895.4371337890625,0.0,1270.81787109375,0.9388875365257264,1.0,0.0,3.0,1.0,0.0
17738040,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7888247966766357,0.1270444989204406,0.1148626431822776,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8556341528892517,0.1636399626731872,0.1554309874773025,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9035987854003906,0.1924842894077301,0.134890928864479,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8224741220474243,0.144254520535469,0.1371446400880813,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6840296387672424,0.0821728631854057,0.3732829988002777,284.8571472167969,284.95001220703125,294.991455078125,294.1163330078125,294.99005126953125,297.2535095214844,284.8548278808594,1.0,0.217072308063507,1.0,1.0,0.0,1.0,-1.098835587501526,1.09883451461792,1.0733181170508033e-06,0.828694224357605,0.8860718607902527,0.8860718607902527,0.0,25.5025577545166,25.0,29186.4609375,-0.0,123.34405517578124,1.0,282.4556884765625,284.2904052734375,297.1625061035156,299.1732482910156,293.1499938964844,293.1499938964844,282.1499938964844,38830.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654350757598877,1.0,0.0,0.0,3.797223091125488,3.7972490787506095,9.621118124414352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.70166015625,0.0,1725.2467041015625,1895.4371337890625,0.0,1270.81787109375,0.9388875365257264,1.0,0.0,3.0,1.0,0.0
17738100,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.7884907126426697,0.1270003616809845,0.1148617193102836,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.8556994199752808,0.1638363450765609,0.1556582301855087,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.9037646055221558,0.1927752196788787,0.1351278871297836,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.8224582672119141,0.1443840563297271,0.1373045444488525,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.6826432347297668,0.081774853169918,0.3716172575950622,284.7559509277344,284.95001220703125,295.0057678222656,294.12567138671875,295.0042724609375,297.24908447265625,284.72930908203125,1.0,0.2169439494609832,1.0,1.0,0.0,1.0,-1.0975844860076904,1.0975834131240845,1.0710446076700464e-06,0.8273317217826843,0.7754252552986145,0.7754252552986145,0.0,25.520076751708984,25.0,29572.767578125,-0.0,123.06439208984376,1.0,282.19781494140625,284.16064453125,297.2015075683594,299.3051147460937,293.1499938964844,293.1499938964844,282.1499938964844,45346.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635400056838989,1.0,0.0,0.0,3.610216617584229,3.610241889953613,8.696806617081165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.5244140625,0.0,1558.5233154296875,1895.4371337890625,0.0,1335.7615966796875,0.8994495868682861,1.0,0.0,3.0,1.0,0.0
17738160,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7876400947570801,0.1269300580024719,0.1147899404168129,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.8552636504173279,0.1639940440654754,0.1558080017566681,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9033753871917723,0.1930346935987472,0.1353013068437576,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.821980357170105,0.1444785296916961,0.1373952776193618,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6807997822761536,0.0813494324684143,0.3697341084480285,284.7728576660156,284.95001220703125,295.0205383300781,294.1353454589844,295.0190124511719,297.2442932128906,284.80596923828125,1.0,0.2167977839708328,1.0,1.0,0.0,1.0,-1.0957350730895996,1.0957340002059937,1.0678586477297358e-06,0.8255447745323181,0.717035174369812,0.717035174369812,0.0,25.57318878173828,25.0,28872.578125,-0.0,122.70263671875,1.0,282.1588134765625,284.3169860839844,297.1589050292969,299.1707458496094,293.1499938964844,293.1499938964844,282.45001220703125,53239.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637300252914429,1.0,0.0,0.0,3.1597979068756104,3.159820556640625,6.662111786681635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.4423828125,0.0,1164.7818603515625,1895.4371337890625,0.0,1337.1241455078125,0.8138872385025024,1.0,0.0,3.0,1.0,0.0
17738220,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7897146940231323,0.1276490539312362,0.1152046471834182,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8577640056610107,0.1650099456310272,0.1565676629543304,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9066004157066344,0.1944750994443893,0.1361197829246521,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8241238594055176,0.1452958434820175,0.1379863619804382,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6800599098205566,0.0808938145637512,0.3671092689037323,285.0389709472656,284.95001220703125,295.051513671875,294.1556396484375,295.0498962402344,297.2431335449219,285.0326843261719,1.0,0.2165709435939788,1.0,1.0,0.0,1.0,-1.0956833362579346,1.0956822633743286,1.0672498547137366e-06,0.824797511100769,0.893843412399292,0.893843412399292,0.0,25.42818260192871,25.0,28960.955078125,-0.0,122.41973114013672,1.0,282.4384155273437,284.5,297.08447265625,299.00927734375,293.1499938964844,293.1499938964844,282.75,31562.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430877447128296,1.0,0.0,0.0,3.364364624023437,3.36438512802124,7.552651482001238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.974609375,0.0,1207.3927001953125,1895.4371337890625,0.0,1193.848388671875,0.8384515047073364,1.0,0.0,3.0,1.0,0.0
17738280,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7897146940231323,0.1276490539312362,0.1152046471834182,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8577640056610107,0.1650099456310272,0.1565676629543304,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9066004157066344,0.1944750994443893,0.1361197829246521,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8241238594055176,0.1452958434820175,0.1379863619804382,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6800599098205566,0.0808938145637512,0.3671092689037323,285.0389709472656,284.95001220703125,295.051513671875,294.1556396484375,295.0498962402344,297.2431335449219,285.0326843261719,1.0,0.2165709435939788,1.0,1.0,0.0,1.0,-1.0956833362579346,1.0956822633743286,1.0672498547137366e-06,0.824797511100769,0.893843412399292,0.893843412399292,0.0,25.42818260192871,25.0,28960.955078125,-0.0,122.41973114013672,1.0,282.4384155273437,284.5,297.08447265625,299.00927734375,293.1499938964844,293.1499938964844,282.75,31562.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430877447128296,1.0,0.0,0.0,3.364364624023437,3.36438512802124,7.552651482001238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.974609375,0.0,1207.3927001953125,1895.4371337890625,0.0,1193.848388671875,0.8384515047073364,1.0,0.0,3.0,1.0,0.0
17738340,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.7943643927574158,0.1286132633686065,0.1160276681184768,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.8626137375831604,0.166239321231842,0.1576865911483764,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.91266530752182,0.1960996389389038,0.137229636311531,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.8284003138542175,0.1463175117969513,0.1389097720384597,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6815654635429382,0.0806367620825767,0.3657298386096954,285.18121337890625,284.95001220703125,295.0842590332031,294.1771545410156,295.0825500488281,297.24444580078125,285.1808166503906,1.0,0.2165025174617767,1.0,1.0,0.0,1.0,-1.098798394203186,1.09879732131958,1.0717524219217012e-06,0.8266497850418091,1.0,1.0,0.0,25.137096405029297,25.0,28688.615234375,-0.0,122.65181732177734,1.0,282.7408447265625,284.63604736328125,297.12530517578125,299.01416015625,293.1499938964844,293.1499938964844,282.45001220703125,29520.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291307210922241,1.0,0.0,0.0,3.620476722717285,3.6204993724823,8.7463087083961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.7626953125,0.0,1452.4818115234375,1895.4371337890625,0.0,1102.7054443359375,0.8935338854789734,1.0,0.0,3.0,1.0,0.0
17738400,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.7943643927574158,0.1286132633686065,0.1160276681184768,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.8626137375831604,0.166239321231842,0.1576865911483764,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.91266530752182,0.1960996389389038,0.137229636311531,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.8284003138542175,0.1463175117969513,0.1389097720384597,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6815654635429382,0.0806367620825767,0.3657298386096954,285.18121337890625,284.95001220703125,295.0842590332031,294.1771545410156,295.0825500488281,297.24444580078125,285.1808166503906,1.0,0.2165025174617767,1.0,1.0,0.0,1.0,-1.098798394203186,1.09879732131958,1.0717524219217012e-06,0.8266497850418091,1.0,1.0,0.0,25.137096405029297,25.0,28688.615234375,-0.0,122.65181732177734,1.0,282.7408447265625,284.63604736328125,297.12530517578125,299.01416015625,293.1499938964844,293.1499938964844,282.45001220703125,29520.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291307210922241,1.0,0.0,0.0,3.620476722717285,3.6204993724823,8.7463087083961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.7626953125,0.0,1452.4818115234375,1895.4371337890625,0.0,1102.7054443359375,0.8935338854789734,1.0,0.0,3.0,1.0,0.0
17738460,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7969529628753662,0.129018560051918,0.1166048273444175,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8655495643615723,0.1669905930757522,0.1585899442434311,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9163779616355896,0.1970451474189758,0.138080894947052,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.830939769744873,0.1469238400459289,0.1396528631448745,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6815957427024841,0.0801824852824211,0.3641273975372314,284.9296875,284.95001220703125,295.1186828613281,294.1997985839844,295.1169128417969,297.24078369140625,284.9188537597656,1.0,0.2165169268846511,1.0,1.0,0.0,1.0,-1.1005676984786987,1.1005666255950928,1.074227157005225e-06,0.8275838494300842,0.9439797401428224,0.9439797401428224,0.0,25.009166717529297,25.0,29501.81640625,-0.0,122.8536605834961,1.0,282.4574890136719,284.3468322753906,297.2714538574219,299.2962646484375,293.1499938964844,293.1499938964844,282.1499938964844,33571.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494306921958923,1.0,0.0,0.0,3.739404678344727,3.739429235458374,9.330356078862678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.9775390625,0.0,1616.3118896484375,1895.4371337890625,0.0,1236.8306884765625,0.9227490425109864,1.0,0.0,3.0,1.0,0.0
17738520,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7969529628753662,0.129018560051918,0.1166048273444175,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8655495643615723,0.1669905930757522,0.1585899442434311,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9163779616355896,0.1970451474189758,0.138080894947052,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.830939769744873,0.1469238400459289,0.1396528631448745,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6815957427024841,0.0801824852824211,0.3641273975372314,284.9296875,284.95001220703125,295.1186828613281,294.1997985839844,295.1169128417969,297.24078369140625,284.9188537597656,1.0,0.2165169268846511,1.0,1.0,0.0,1.0,-1.1005676984786987,1.1005666255950928,1.074227157005225e-06,0.8275838494300842,0.9439797401428224,0.9439797401428224,0.0,25.009166717529297,25.0,29501.81640625,-0.0,122.8536605834961,1.0,282.4574890136719,284.3468322753906,297.2714538574219,299.2962646484375,293.1499938964844,293.1499938964844,282.1499938964844,33571.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494306921958923,1.0,0.0,0.0,3.739404678344727,3.739429235458374,9.330356078862678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.9775390625,0.0,1616.3118896484375,1895.4371337890625,0.0,1236.8306884765625,0.9227490425109864,1.0,0.0,3.0,1.0,0.0
17738580,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7945641279220581,0.1287983804941177,0.1164945140480995,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8637645840644836,0.1671562790870666,0.1588425189256668,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.914292573928833,0.1973010897636413,0.1383320540189743,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8292306661605835,0.1470035165548324,0.1398168802261352,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.6775423884391785,0.0793835893273353,0.36086505651474,284.75982666015625,284.95001220703125,295.1546936035156,294.22344970703125,295.15283203125,297.2310791015625,284.7829284667969,1.0,0.2164231836795807,1.0,1.0,0.0,1.0,-1.0973222255706787,1.0973211526870728,1.068757796929276e-06,0.8246195316314697,0.7394385933876038,0.7394385933876038,0.0,25.208721160888672,25.0,29371.81640625,-0.0,122.4176254272461,1.0,282.1584167480469,284.2657165527344,297.2736511230469,299.32275390625,293.1499938964844,293.1499938964844,282.45001220703125,49928.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644906997680664,1.0,0.0,0.0,3.2983651161193848,3.2983882427215576,7.259233143486199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.17333984375,0.0,1270.1923828125,1895.4371337890625,0.0,1342.586669921875,0.8379414677619934,1.0,0.0,3.0,1.0,0.0
17738640,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7945641279220581,0.1287983804941177,0.1164945140480995,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8637645840644836,0.1671562790870666,0.1588425189256668,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.914292573928833,0.1973010897636413,0.1383320540189743,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8292306661605835,0.1470035165548324,0.1398168802261352,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.6775423884391785,0.0793835893273353,0.36086505651474,284.75982666015625,284.95001220703125,295.1546936035156,294.22344970703125,295.15283203125,297.2310791015625,284.7829284667969,1.0,0.2164231836795807,1.0,1.0,0.0,1.0,-1.0973222255706787,1.0973211526870728,1.068757796929276e-06,0.8246195316314697,0.7394385933876038,0.7394385933876038,0.0,25.208721160888672,25.0,29371.81640625,-0.0,122.4176254272461,1.0,282.1584167480469,284.2657165527344,297.2736511230469,299.32275390625,293.1499938964844,293.1499938964844,282.45001220703125,49928.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644906997680664,1.0,0.0,0.0,3.2983651161193848,3.2983882427215576,7.259233143486199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.17333984375,0.0,1270.1923828125,1895.4371337890625,0.0,1342.586669921875,0.8379414677619934,1.0,0.0,3.0,1.0,0.0
17738700,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7937632203102112,0.1289682537317276,0.1164874136447906,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8632017970085144,0.1674536168575287,0.1589875519275665,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9137250781059264,0.1977464407682418,0.1385032683610916,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8286648988723755,0.1472306102514267,0.1399119049310684,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6757304072380066,0.0790751129388809,0.3591777980327606,284.9624328613281,284.95001220703125,295.1732482910156,294.23565673828125,295.1713562011719,297.2286682128906,285.0059509277344,1.0,0.2163442224264145,1.0,1.0,0.0,1.0,-1.0957807302474976,1.0957797765731812,1.0661669875844382e-06,0.823212206363678,0.8408457636833191,0.8408457636833191,0.0,25.278200149536133,25.0,29047.7890625,-0.0,122.16419219970705,1.0,282.3909912109375,284.50103759765625,297.1736145019531,299.0829162597656,293.1499938964844,293.1499938964844,282.45001220703125,38779.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523072123527527,1.0,0.0,0.0,3.266220808029175,3.266241788864136,7.118432563402166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.52587890625,0.0,1165.2515869140625,1895.4371337890625,0.0,1256.6336669921875,0.8278442621231079,1.0,0.0,3.0,1.0,0.0
17738760,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7950562834739685,0.1294015645980835,0.1167824268341064,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.864567756652832,0.1679712533950805,0.1593933850526809,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9155651926994324,0.1984635442495346,0.1389313489198684,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8298352956771851,0.1476566642522812,0.1402384340763092,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6755513548851013,0.0788938850164413,0.3581155240535736,285.03228759765625,284.95001220703125,295.1921691894531,294.2480773925781,295.1902160644531,297.229248046875,285.02740478515625,1.0,0.2162995040416717,1.0,1.0,0.0,1.0,-1.0962514877319336,1.0962504148483276,1.0667887408999377e-06,0.8234149217605591,0.9093450903892516,0.9093450903892516,0.0,25.210283279418945,25.0,29325.212890625,-0.0,122.15459442138672,1.0,282.43927001953125,284.4809265136719,297.18487548828125,299.135498046875,293.1499938964844,293.1499938964844,282.1499938964844,31801.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645275890827179,1.0,0.0,0.0,3.438809871673584,3.438831090927124,7.890592996773194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.76123046875,0.0,1281.0638427734375,1895.4371337890625,0.0,1208.568603515625,0.8553690314292908,1.0,0.0,3.0,1.0,0.0
17738820,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.796659529209137,0.1297308653593063,0.1172453463077545,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8663739562034607,0.1685468107461929,0.1600887775421142,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9179725646972656,0.1992238909006118,0.1396199315786361,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8313628435134888,0.1481127589941024,0.1408009827136993,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.6745752692222595,0.0783480927348136,0.3559716939926147,284.8370056152344,284.95001220703125,295.23101806640625,294.2735900878906,295.22900390625,297.2256164550781,284.8498840332031,1.0,0.2162409275770187,1.0,1.0,0.0,1.0,-1.0965718030929563,1.0965707302093506,1.067159018930397e-06,0.823481559753418,0.7570676803588867,0.7570676803588867,0.0,25.1500301361084,25.0,29505.986328125,-0.0,122.12161254882812,1.0,282.1591186523437,284.3307189941406,297.30126953125,299.3304748535156,293.1499938964844,293.1499938964844,282.45001220703125,44032.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559832692146301,1.0,0.0,0.0,3.225389242172241,3.2254106998443604,6.941567676221894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.0146484375,0.0,1163.197021484375,1895.4371337890625,0.0,1282.2171630859375,0.8171243667602539,1.0,0.0,3.0,1.0,0.0
17738880,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.796659529209137,0.1297308653593063,0.1172453463077545,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8663739562034607,0.1685468107461929,0.1600887775421142,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9179725646972656,0.1992238909006118,0.1396199315786361,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8313628435134888,0.1481127589941024,0.1408009827136993,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.6745752692222595,0.0783480927348136,0.3559716939926147,284.8370056152344,284.95001220703125,295.23101806640625,294.2735900878906,295.22900390625,297.2256164550781,284.8498840332031,1.0,0.2162409275770187,1.0,1.0,0.0,1.0,-1.0965718030929563,1.0965707302093506,1.067159018930397e-06,0.823481559753418,0.7570676803588867,0.7570676803588867,0.0,25.1500301361084,25.0,29505.986328125,-0.0,122.12161254882812,1.0,282.1591186523437,284.3307189941406,297.30126953125,299.3304748535156,293.1499938964844,293.1499938964844,282.45001220703125,44032.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559832692146301,1.0,0.0,0.0,3.225389242172241,3.2254106998443604,6.941567676221894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.0146484375,0.0,1163.197021484375,1895.4371337890625,0.0,1282.2171630859375,0.8171243667602539,1.0,0.0,3.0,1.0,0.0
17738940,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7981317639350891,0.1304256469011306,0.11768689006567,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8680322170257568,0.1694117337465286,0.1607468128204345,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.920208752155304,0.2003863155841827,0.140275701880455,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8327617049217224,0.1488279402256012,0.1413343250751495,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6734931468963623,0.0779500976204872,0.3537818193435669,285.0652770996094,284.95001220703125,295.2710876464844,294.29986572265625,295.2690124511719,297.22491455078125,285.05859375,1.0,0.2161783277988433,1.0,1.0,0.0,1.0,-1.0966886281967163,1.0966875553131104,1.0672679309209343e-06,0.8234708309173584,0.9276958703994752,0.9276958703994752,0.0,25.09803581237793,25.0,29485.005859375,-0.0,122.05381774902344,1.0,282.43902587890625,284.509521484375,297.25262451171875,299.2069091796875,293.1499938964844,293.1499938964844,282.1499938964844,30184.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641288697719574,1.0,0.0,0.0,3.412340879440308,3.412361621856689,7.769590411044192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.41943359375,0.0,1243.8035888671875,1895.4371337890625,0.0,1181.83203125,0.8481387495994568,1.0,0.0,3.0,1.0,0.0
17739000,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7981317639350891,0.1304256469011306,0.11768689006567,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8680322170257568,0.1694117337465286,0.1607468128204345,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.920208752155304,0.2003863155841827,0.140275701880455,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8327617049217224,0.1488279402256012,0.1413343250751495,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6734931468963623,0.0779500976204872,0.3537818193435669,285.0652770996094,284.95001220703125,295.2710876464844,294.29986572265625,295.2690124511719,297.22491455078125,285.05859375,1.0,0.2161783277988433,1.0,1.0,0.0,1.0,-1.0966886281967163,1.0966875553131104,1.0672679309209343e-06,0.8234708309173584,0.9276958703994752,0.9276958703994752,0.0,25.09803581237793,25.0,29485.005859375,-0.0,122.05381774902344,1.0,282.43902587890625,284.509521484375,297.25262451171875,299.2069091796875,293.1499938964844,293.1499938964844,282.1499938964844,30184.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641288697719574,1.0,0.0,0.0,3.412340879440308,3.412361621856689,7.769590411044192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.41943359375,0.0,1243.8035888671875,1895.4371337890625,0.0,1181.83203125,0.8481387495994568,1.0,0.0,3.0,1.0,0.0
17739060,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7996870875358582,0.1307489275932312,0.1181635111570358,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8697369694709778,0.1699512153863906,0.161426767706871,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9224267601966858,0.2010619044303894,0.1409191042184829,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8342192769050598,0.149266317486763,0.1418974250555038,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.6725823879241943,0.0774394497275352,0.3518504202365875,284.84295654296875,284.95001220703125,295.31231689453125,294.3268737792969,295.3102111816406,297.2209167480469,284.85125732421875,1.0,0.2161682248115539,1.0,1.0,0.0,1.0,-1.0972086191177368,1.0972075462341309,1.0681186495276052e-06,0.823914110660553,0.7719976305961609,0.7719976305961609,0.0,25.053258895874023,25.0,29771.751953125,-0.0,122.0992431640625,1.0,282.1590270996094,284.319580078125,297.3717041015625,299.4191589355469,293.1499938964844,293.1499938964844,282.45001220703125,42172.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556488871574402,1.0,0.0,0.0,3.2753469944000244,3.2753686904907227,7.15826843133982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.029296875,0.0,1196.3739013671875,1895.4371337890625,0.0,1279.87744140625,0.8259180188179016,1.0,0.0,3.0,1.0,0.0
17739120,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7996870875358582,0.1307489275932312,0.1181635111570358,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8697369694709778,0.1699512153863906,0.161426767706871,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9224267601966858,0.2010619044303894,0.1409191042184829,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8342192769050598,0.149266317486763,0.1418974250555038,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.6725823879241943,0.0774394497275352,0.3518504202365875,284.84295654296875,284.95001220703125,295.31231689453125,294.3268737792969,295.3102111816406,297.2209167480469,284.85125732421875,1.0,0.2161682248115539,1.0,1.0,0.0,1.0,-1.0972086191177368,1.0972075462341309,1.0681186495276052e-06,0.823914110660553,0.7719976305961609,0.7719976305961609,0.0,25.053258895874023,25.0,29771.751953125,-0.0,122.0992431640625,1.0,282.1590270996094,284.319580078125,297.3717041015625,299.4191589355469,293.1499938964844,293.1499938964844,282.45001220703125,42172.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556488871574402,1.0,0.0,0.0,3.2753469944000244,3.2753686904907227,7.15826843133982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.029296875,0.0,1196.3739013671875,1895.4371337890625,0.0,1279.87744140625,0.8259180188179016,1.0,0.0,3.0,1.0,0.0
17739180,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8007539510726929,0.1314068883657455,0.1185678467154502,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8709409236907959,0.1707441210746765,0.1620163470506668,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9240537881851196,0.2021122425794601,0.1414923667907714,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8352299332618713,0.1499286592006683,0.142381489276886,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6712542176246643,0.0770495161414146,0.3497135043144226,285.06573486328125,284.95001220703125,295.3545837402344,294.3544921875,295.3524169921875,297.21563720703125,285.0597839355469,1.0,0.2161347866058349,1.0,1.0,0.0,1.0,-1.0971040725708008,1.0971029996871948,1.067979496838234e-06,0.8238678574562073,0.9381040930747986,0.9381040930747986,0.0,25.0374698638916,25.0,29695.12890625,0.0,122.04398345947266,1.0,282.4394836425781,284.5032653808594,297.314453125,299.2842712402344,293.1499938964844,293.1499938964844,282.1499938964844,30188.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424291729927063,1.0,0.0,0.0,3.4474806785583496,3.4475018978118896,7.930435117486923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.44091796875,0.0,1278.24365234375,1895.4371337890625,0.0,1189.4404296875,0.8560404777526855,1.0,0.0,3.0,1.0,0.0
17739240,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8007539510726929,0.1314068883657455,0.1185678467154502,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8709409236907959,0.1707441210746765,0.1620163470506668,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9240537881851196,0.2021122425794601,0.1414923667907714,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8352299332618713,0.1499286592006683,0.142381489276886,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6712542176246643,0.0770495161414146,0.3497135043144226,285.06573486328125,284.95001220703125,295.3545837402344,294.3544921875,295.3524169921875,297.21563720703125,285.0597839355469,1.0,0.2161347866058349,1.0,1.0,0.0,1.0,-1.0971040725708008,1.0971029996871948,1.067979496838234e-06,0.8238678574562073,0.9381040930747986,0.9381040930747986,0.0,25.0374698638916,25.0,29695.12890625,0.0,122.04398345947266,1.0,282.4394836425781,284.5032653808594,297.314453125,299.2842712402344,293.1499938964844,293.1499938964844,282.1499938964844,30188.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424291729927063,1.0,0.0,0.0,3.4474806785583496,3.4475018978118896,7.930435117486923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.44091796875,0.0,1278.24365234375,1895.4371337890625,0.0,1189.4404296875,0.8560404777526855,1.0,0.0,3.0,1.0,0.0
17739300,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8022503852844238,0.1317046731710434,0.1189202219247818,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8724254369735718,0.1711009591817855,0.1624345630407333,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9259631633758544,0.2025591135025024,0.1418917626142501,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8365277051925659,0.1502293348312378,0.142735481262207,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6713512539863586,0.0768567621707916,0.3489902317523956,284.9247436523437,284.95001220703125,295.3760986328125,294.3684997558594,295.3739013671875,297.2128601074219,284.88250732421875,1.0,0.2161508351564407,1.0,1.0,0.0,1.0,-1.098065733909607,1.098064661026001,1.0695573564589722e-06,0.82469242811203,0.8649744987487793,0.8649744987487793,0.0,24.97236061096192,25.0,30383.533203125,0.0,122.1613998413086,1.0,282.2012023925781,284.2956237792969,297.4172668457031,299.5262145996094,293.1499938964844,293.1499938964844,282.1499938964844,33277.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518577933311462,1.0,0.0,0.0,3.50309157371521,3.5031137466430664,8.188347919713124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.58251953125,0.0,1356.233154296875,1895.4371337890625,0.0,1253.5269775390625,0.8682861328125,1.0,0.0,3.0,1.0,0.0
17739360,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8022435307502747,0.1317759752273559,0.1190665438771247,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8724530339241028,0.1712422370910644,0.1626537591218948,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.926005244255066,0.2027218043804168,0.1420864909887313,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8365298509597778,0.1503396183252334,0.1429158747196197,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.6703004240989685,0.076564148068428,0.3478729724884033,284.841552734375,284.95001220703125,295.3977966308594,294.3826599121094,295.39556884765625,297.2048034667969,284.8486633300781,1.0,0.2161465436220169,1.0,1.0,0.0,1.0,-1.0976147651672363,1.0976136922836304,1.0688837619454716e-06,0.8243950009346008,0.780957818031311,0.780957818031311,0.0,25.007192611694336,25.0,30019.17578125,0.0,122.11419677734376,1.0,282.1591796875,284.3065490722656,297.42822265625,299.49176025390625,293.1499938964844,293.1499938964844,282.45001220703125,41816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569051146507263,1.0,0.0,0.0,3.324506998062134,3.324528932571411,7.374758865807962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.37109375,0.0,1239.9381103515625,1895.4371337890625,0.0,1288.6810302734375,0.8362935781478882,1.0,0.0,3.0,1.0,0.0
17739420,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8035879135131836,0.1325815916061401,0.1195788383483886,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8736370801925659,0.1720070093870163,0.1632115989923477,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9275729656219482,0.2037211954593658,0.1426193118095398,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8375361561775208,0.1509848684072494,0.143379658460617,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.6690863966941833,0.0762033388018608,0.3458714485168457,285.0657653808594,284.95001220703125,295.4418334960937,294.4112854003906,295.4395751953125,297.2000732421875,285.06060791015625,1.0,0.2161353081464767,1.0,1.0,0.0,1.0,-1.097691297531128,1.097690224647522,1.0690904446164495e-06,0.8245695233345032,0.9464391469955444,0.9464391469955444,0.0,24.991140365600582,25.0,29916.626953125,0.0,122.10343170166016,1.0,282.4399719238281,284.4962463378906,297.37078857421875,299.3543395996094,293.1499938964844,293.1499938964844,282.1499938964844,30379.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435621976852417,1.0,0.0,0.0,3.485174655914306,3.485196113586426,8.104801736408263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.345703125,0.0,1317.251708984375,1895.4371337890625,0.0,1197.0306396484375,0.8646746277809143,1.0,0.0,3.0,1.0,0.0
17739480,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8035879135131836,0.1325815916061401,0.1195788383483886,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8736370801925659,0.1720070093870163,0.1632115989923477,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9275729656219482,0.2037211954593658,0.1426193118095398,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8375361561775208,0.1509848684072494,0.143379658460617,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.6690863966941833,0.0762033388018608,0.3458714485168457,285.0657653808594,284.95001220703125,295.4418334960937,294.4112854003906,295.4395751953125,297.2000732421875,285.06060791015625,1.0,0.2161353081464767,1.0,1.0,0.0,1.0,-1.097691297531128,1.097690224647522,1.0690904446164495e-06,0.8245695233345032,0.9464391469955444,0.9464391469955444,0.0,24.991140365600582,25.0,29916.626953125,0.0,122.10343170166016,1.0,282.4399719238281,284.4962463378906,297.37078857421875,299.3543395996094,293.1499938964844,293.1499938964844,282.1499938964844,30379.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435621976852417,1.0,0.0,0.0,3.485174655914306,3.485196113586426,8.104801736408263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.345703125,0.0,1317.251708984375,1895.4371337890625,0.0,1197.0306396484375,0.8646746277809143,1.0,0.0,3.0,1.0,0.0
17739540,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.805568277835846,0.1331349462270736,0.1202454045414924,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8752495050430298,0.1724920868873596,0.1638358980417251,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9296104907989502,0.2042963206768036,0.143189862370491,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.838936984539032,0.1513911336660385,0.1439089030027389,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.6683110594749451,0.0757477208971977,0.3441624343395233,284.84130859375,284.95001220703125,295.486572265625,294.4403076171875,295.4842834472656,297.1905822753906,284.8479309082031,1.0,0.2161736041307449,1.0,1.0,0.0,1.0,-1.0985110998153689,1.0985100269317627,1.0705426802815057e-06,0.8254150152206421,0.7895478010177612,0.7895478010177612,0.0,24.95325469970703,25.0,30274.361328125,0.0,122.23638916015624,1.0,282.15887451171875,284.295654296875,297.4853210449219,299.5641784667969,293.1499938964844,293.1499938964844,282.45001220703125,41613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579613089561462,1.0,0.0,0.0,3.3715407848358154,3.371563196182251,7.584905574731238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.3544921875,0.0,1283.6732177734375,1895.4371337890625,0.0,1296.110107421875,0.8462183475494385,1.0,0.0,3.0,1.0,0.0
17739600,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.805568277835846,0.1331349462270736,0.1202454045414924,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8752495050430298,0.1724920868873596,0.1638358980417251,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9296104907989502,0.2042963206768036,0.143189862370491,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.838936984539032,0.1513911336660385,0.1439089030027389,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.6683110594749451,0.0757477208971977,0.3441624343395233,284.84130859375,284.95001220703125,295.486572265625,294.4403076171875,295.4842834472656,297.1905822753906,284.8479309082031,1.0,0.2161736041307449,1.0,1.0,0.0,1.0,-1.0985110998153689,1.0985100269317627,1.0705426802815057e-06,0.8254150152206421,0.7895478010177612,0.7895478010177612,0.0,24.95325469970703,25.0,30274.361328125,0.0,122.23638916015624,1.0,282.15887451171875,284.295654296875,297.4853210449219,299.5641784667969,293.1499938964844,293.1499938964844,282.45001220703125,41613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579613089561462,1.0,0.0,0.0,3.3715407848358154,3.371563196182251,7.584905574731238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.3544921875,0.0,1283.6732177734375,1895.4371337890625,0.0,1296.110107421875,0.8462183475494385,1.0,0.0,3.0,1.0,0.0
17739660,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.807241678237915,0.1340770870447158,0.1208888441324234,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.876467227935791,0.1732475757598877,0.1643811911344528,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9311746954917908,0.2052645683288574,0.1436969488859176,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8399853706359863,0.1520348489284515,0.144367977976799,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6672104001045227,0.0754111036658287,0.3422731161117553,285.0672302246094,284.95001220703125,295.53192138671875,294.4696044921875,295.52960205078125,297.1864318847656,285.062744140625,1.0,0.2161895781755447,1.0,1.0,0.0,1.0,-1.0988281965255735,1.0988271236419678,1.0711760296544526e-06,0.8258376121520996,0.955790638923645,0.955790638923645,0.0,24.93550491333008,25.0,30156.845703125,0.0,122.28231811523438,1.0,282.4404296875,284.4901123046875,297.4292907714844,299.427490234375,293.1499938964844,293.1499938964844,282.1499938964844,30546.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446568369865417,1.0,0.0,0.0,3.523867130279541,3.52388882637024,8.285759918180702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2080078125,0.0,1357.9189453125,1895.4371337890625,0.0,1204.3924560546875,0.873503565788269,1.0,0.0,3.0,1.0,0.0
17739720,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.807241678237915,0.1340770870447158,0.1208888441324234,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.876467227935791,0.1732475757598877,0.1643811911344528,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9311746954917908,0.2052645683288574,0.1436969488859176,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8399853706359863,0.1520348489284515,0.144367977976799,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6672104001045227,0.0754111036658287,0.3422731161117553,285.0672302246094,284.95001220703125,295.53192138671875,294.4696044921875,295.52960205078125,297.1864318847656,285.062744140625,1.0,0.2161895781755447,1.0,1.0,0.0,1.0,-1.0988281965255735,1.0988271236419678,1.0711760296544526e-06,0.8258376121520996,0.955790638923645,0.955790638923645,0.0,24.93550491333008,25.0,30156.845703125,0.0,122.28231811523438,1.0,282.4404296875,284.4901123046875,297.4292907714844,299.427490234375,293.1499938964844,293.1499938964844,282.1499938964844,30546.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446568369865417,1.0,0.0,0.0,3.523867130279541,3.52388882637024,8.285759918180702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2080078125,0.0,1357.9189453125,1895.4371337890625,0.0,1204.3924560546875,0.873503565788269,1.0,0.0,3.0,1.0,0.0
17739780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8094554543495178,0.1347413063049316,0.121661402285099,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8781425356864929,0.1737314760684967,0.1650047600269317,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9332449436187744,0.2058194279670715,0.1442543715238571,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8414546251296997,0.1524465233087539,0.1449026316404342,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6665536761283875,0.0749817341566085,0.3406787514686584,284.8417358398437,284.95001220703125,295.5777893066406,294.4991455078125,295.575439453125,297.177734375,284.8472900390625,1.0,0.2162562012672424,1.0,1.0,0.0,1.0,-1.0999027490615845,1.0999016761779783,1.0730659596447367e-06,0.8269240856170654,0.7994881868362427,0.7994881868362427,0.0,24.895431518554688,25.0,30555.697265625,0.0,122.47486114501952,1.0,282.1585388183594,284.2838439941406,297.5445556640625,299.6402893066406,293.1499938964844,293.1499938964844,282.45001220703125,41252.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591365933418274,1.0,0.0,0.0,3.422746181488037,3.422769069671631,7.817046707714326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.623046875,0.0,1331.58056640625,1895.4371337890625,0.0,1304.4063720703125,0.8571268916130066,1.0,0.0,3.0,1.0,0.0
