time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8094554543495178,0.1347413063049316,0.121661402285099,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8781425356864929,0.1737314760684967,0.1650047600269317,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9332449436187744,0.2058194279670715,0.1442543715238571,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8414546251296997,0.1524465233087539,0.1449026316404342,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6665536761283875,0.0749817341566085,0.3406787514686584,284.8417358398437,284.95001220703125,295.5777893066406,294.4991455078125,295.575439453125,297.177734375,284.8472900390625,1.0,0.2162562012672424,1.0,1.0,0.0,1.0,-1.0999027490615845,1.0999016761779783,1.0730659596447367e-06,0.8269240856170654,0.7994881868362427,0.7994881868362427,0.0,24.895431518554688,25.0,30555.697265625,0.0,122.47486114501952,1.0,282.1585388183594,284.2838439941406,297.5445556640625,299.6402893066406,293.1499938964844,293.1499938964844,282.45001220703125,41252.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591365933418274,1.0,0.0,0.0,3.422746181488037,3.422769069671631,7.817046707714326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.623046875,0.0,1331.58056640625,1895.4371337890625,0.0,1304.4063720703125,0.8571268916130066,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8095813393592834,0.1351306140422821,0.1219063699245452,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8779877424240112,0.1740005165338516,0.1651733666658401,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9330396056175232,0.2061513364315033,0.1443949043750763,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8413037657737732,0.1526748389005661,0.1450436860322952,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6654446125030518,0.0747727453708648,0.3395742177963257,284.9924621582031,284.95001220703125,295.60089111328125,294.51397705078125,295.5985412597656,297.1732788085937,285.03369140625,1.0,0.216264396905899,1.0,1.0,0.0,1.0,-1.0994107723236084,1.0994096994400024,1.07234427559888e-06,0.8266193866729736,0.8830515146255493,0.8830515146255493,0.0,24.9388427734375,25.0,30099.5703125,0.0,122.43352508544922,1.0,282.3952941894531,284.4924621582031,297.4713134765625,299.4366455078125,293.1499938964844,293.1499938964844,282.45001220703125,36149.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503289937973022,1.0,0.0,0.0,3.4031147956848145,3.403136730194092,7.727633715148841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.97509765625,0.0,1276.4942626953125,1895.4371337890625,0.0,1242.9942626953125,0.8540086150169373,1.0,0.0,3.0,1.0,0.0
17739960,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.811274528503418,0.1357845067977905,0.1223943531513214,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8793668150901794,0.1744828969240188,0.1655451506376266,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9347697496414183,0.2067635655403137,0.1447429060935974,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8425214290618896,0.1530928611755371,0.1453634351491928,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6655256748199463,0.0746655538678169,0.3388888239860534,285.0672302246094,284.95001220703125,295.6240539550781,294.52880859375,295.6217041015625,297.1737670898437,285.0638122558594,1.0,0.2162995487451553,1.0,1.0,0.0,1.0,-1.1004204750061035,1.1004194021224976,1.0740324114522082e-06,0.8275212049484253,0.9651249051094056,0.9651249051094056,0.0,24.879222869873047,25.0,30410.974609375,0.0,122.57379913330078,1.0,282.4407043457031,284.48260498046875,297.4894104003906,299.5033874511719,293.1499938964844,293.1499938964844,282.1499938964844,30788.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459879875183105,1.0,0.0,0.0,3.56606388092041,3.5660860538482666,8.485384341838653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.328125,0.0,1403.68017578125,1895.4371337890625,0.0,1213.3837890625,0.8831546306610107,1.0,0.0,3.0,1.0,0.0
17740020,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.813665509223938,0.1365588456392288,0.1232654526829719,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8810973763465881,0.1749714165925979,0.1661721616983413,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9368627667427064,0.2073088586330413,0.1452928483486175,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8440526127815247,0.1535141617059707,0.145906388759613,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.6649645566940308,0.0742593556642532,0.3373924195766449,284.8424072265625,284.95001220703125,295.67059326171875,294.5585632324219,295.6682434082031,297.1656188964844,284.8468933105469,1.0,0.216394230723381,1.0,1.0,0.0,1.0,-1.1017359495162964,1.1017348766326904,1.0763066029539914e-06,0.8287926912307739,0.8102968335151672,0.8102968335151672,0.0,24.83777236938477,25.0,30852.5546875,0.0,122.82437896728516,1.0,282.158203125,284.27178955078125,297.6042175292969,299.7179260253906,293.1499938964844,293.1499938964844,282.45001220703125,40889.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605004668235779,1.0,0.0,0.0,3.476603507995605,3.4766268730163574,8.064986332101398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.77685546875,0.0,1383.52490234375,1895.4371337890625,0.0,1314.0723876953125,0.868678092956543,1.0,0.0,3.0,1.0,0.0
17740080,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.813665509223938,0.1365588456392288,0.1232654526829719,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8810973763465881,0.1749714165925979,0.1661721616983413,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9368627667427064,0.2073088586330413,0.1452928483486175,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8440526127815247,0.1535141617059707,0.145906388759613,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.6649645566940308,0.0742593556642532,0.3373924195766449,284.8424072265625,284.95001220703125,295.67059326171875,294.5585632324219,295.6682434082031,297.1656188964844,284.8468933105469,1.0,0.216394230723381,1.0,1.0,0.0,1.0,-1.1017359495162964,1.1017348766326904,1.0763066029539914e-06,0.8287926912307739,0.8102968335151672,0.8102968335151672,0.0,24.83777236938477,25.0,30852.5546875,0.0,122.82437896728516,1.0,282.158203125,284.27178955078125,297.6042175292969,299.7179260253906,293.1499938964844,293.1499938964844,282.45001220703125,40889.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605004668235779,1.0,0.0,0.0,3.476603507995605,3.4766268730163574,8.064986332101398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.77685546875,0.0,1383.52490234375,1895.4371337890625,0.0,1314.0723876953125,0.868678092956543,1.0,0.0,3.0,1.0,0.0
17740140,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8156436085700989,0.1377152800559997,0.1240945905447006,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8823394775390625,0.1757262498140335,0.1667126268148422,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.938362956047058,0.208235427737236,0.1457689106464386,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8451471328735352,0.1541685461997985,0.1463722586631775,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6640035510063171,0.0739628374576568,0.3356901407241821,285.0703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7149658203125,297.1615600585937,285.0672607421875,1.0,0.2164653092622757,1.0,1.0,0.0,1.0,-1.1024655103683472,1.1024644374847412,1.077593992704351e-06,0.8295309543609619,0.9772757887840272,0.9772757887840272,0.0,24.822341918945312,25.0,30684.583984375,0.0,122.97802734375,1.0,282.4413757324219,284.47662353515625,297.5489807128906,299.5799255371094,293.1499938964844,293.1499938964844,282.1499938964844,30944.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474108695983887,1.0,0.0,0.0,3.609727144241333,3.609750032424927,8.694448752066819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.97509765625,0.0,1451.41259765625,1895.4371337890625,0.0,1223.0404052734375,0.8931115865707397,1.0,0.0,3.0,1.0,0.0
17740200,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8156436085700989,0.1377152800559997,0.1240945905447006,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8823394775390625,0.1757262498140335,0.1667126268148422,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.938362956047058,0.208235427737236,0.1457689106464386,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8451471328735352,0.1541685461997985,0.1463722586631775,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6640035510063171,0.0739628374576568,0.3356901407241821,285.0703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7149658203125,297.1615600585937,285.0672607421875,1.0,0.2164653092622757,1.0,1.0,0.0,1.0,-1.1024655103683472,1.1024644374847412,1.077593992704351e-06,0.8295309543609619,0.9772757887840272,0.9772757887840272,0.0,24.822341918945312,25.0,30684.583984375,0.0,122.97802734375,1.0,282.4413757324219,284.47662353515625,297.5489807128906,299.5799255371094,293.1499938964844,293.1499938964844,282.1499938964844,30944.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474108695983887,1.0,0.0,0.0,3.609727144241333,3.609750032424927,8.694448752066819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.97509765625,0.0,1451.41259765625,1895.4371337890625,0.0,1223.0404052734375,0.8931115865707397,1.0,0.0,3.0,1.0,0.0
17740260,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8182701468467712,0.1386142373085022,0.1250800639390945,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8841712474822998,0.1762274652719497,0.1673529595136642,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9404217004776,0.2086857110261917,0.1462766826152801,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8467808961868286,0.1546052098274231,0.146930992603302,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6635887622833252,0.0735930278897285,0.33433398604393,284.8432312011719,284.95001220703125,295.7641296386719,294.6178894042969,295.76177978515625,297.15386962890625,284.8465881347656,1.0,0.2165899127721786,1.0,1.0,0.0,1.0,-1.1040709018707275,1.1040698289871216,1.080306446965551e-06,0.8309901356697083,0.8226927518844604,0.8226927518844604,0.0,24.77677154541016,25.0,31166.330078125,0.0,123.29426574707033,1.0,282.1578369140625,284.2592468261719,297.6639099121094,299.796630859375,293.1499938964844,293.1499938964844,282.45001220703125,40451.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620118618011475,1.0,0.0,0.0,3.5340054035186768,3.534029245376587,8.333505547852837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.86572265625,0.0,1440.1529541015625,1895.4371337890625,0.0,1324.8319091796875,0.8810144662857056,1.0,0.0,3.0,1.0,0.0
17740320,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8182701468467712,0.1386142373085022,0.1250800639390945,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8841712474822998,0.1762274652719497,0.1673529595136642,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9404217004776,0.2086857110261917,0.1462766826152801,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8467808961868286,0.1546052098274231,0.146930992603302,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6635887622833252,0.0735930278897285,0.33433398604393,284.8432312011719,284.95001220703125,295.7641296386719,294.6178894042969,295.76177978515625,297.15386962890625,284.8465881347656,1.0,0.2165899127721786,1.0,1.0,0.0,1.0,-1.1040709018707275,1.1040698289871216,1.080306446965551e-06,0.8309901356697083,0.8226927518844604,0.8226927518844604,0.0,24.77677154541016,25.0,31166.330078125,0.0,123.29426574707033,1.0,282.1578369140625,284.2592468261719,297.6639099121094,299.796630859375,293.1499938964844,293.1499938964844,282.45001220703125,40451.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620118618011475,1.0,0.0,0.0,3.5340054035186768,3.534029245376587,8.333505547852837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.86572265625,0.0,1440.1529541015625,1895.4371337890625,0.0,1324.8319091796875,0.8810144662857056,1.0,0.0,3.0,1.0,0.0
17740380,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8204289078712463,0.1398937851190567,0.1260156482458114,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8854391574859619,0.1769897937774658,0.1678989082574844,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9416067004203796,0.20942223072052,0.1466231495141983,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8479087352752686,0.1552695035934448,0.1474051624536514,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6627696752548218,0.0733407363295555,0.3328293263912201,285.0715637207031,284.95001220703125,295.8109130859375,294.6473083496094,295.8085632324219,297.1505126953125,285.0693054199219,1.0,0.2166903764009475,1.0,1.0,0.0,1.0,-1.1050264835357666,1.1050254106521606,1.0819170483955531e-06,0.8318507075309753,0.9896047711372375,0.9896047711372375,0.0,24.76201629638672,25.0,30969.89453125,0.0,123.50638580322266,1.0,282.4418640136719,284.4690246582031,297.608642578125,299.6574401855469,293.1499938964844,293.1499938964844,282.1499938964844,31179.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649048924446106,1.0,0.0,0.0,3.657029151916504,3.6570522785186768,8.923806262828293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.40625,0.0,1504.8668212890625,1895.4371337890625,0.0,1234.2169189453125,0.9039445519447328,1.0,0.0,3.0,1.0,0.0
17740440,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8204289078712463,0.1398937851190567,0.1260156482458114,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8854391574859619,0.1769897937774658,0.1678989082574844,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9416067004203796,0.20942223072052,0.1466231495141983,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8479087352752686,0.1552695035934448,0.1474051624536514,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6627696752548218,0.0733407363295555,0.3328293263912201,285.0715637207031,284.95001220703125,295.8109130859375,294.6473083496094,295.8085632324219,297.1505126953125,285.0693054199219,1.0,0.2166903764009475,1.0,1.0,0.0,1.0,-1.1050264835357666,1.1050254106521606,1.0819170483955531e-06,0.8318507075309753,0.9896047711372375,0.9896047711372375,0.0,24.76201629638672,25.0,30969.89453125,0.0,123.50638580322266,1.0,282.4418640136719,284.4690246582031,297.608642578125,299.6574401855469,293.1499938964844,293.1499938964844,282.1499938964844,31179.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649048924446106,1.0,0.0,0.0,3.657029151916504,3.6570522785186768,8.923806262828293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.40625,0.0,1504.8668212890625,1895.4371337890625,0.0,1234.2169189453125,0.9039445519447328,1.0,0.0,3.0,1.0,0.0
17740500,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8225985169410706,0.1405418217182159,0.126678928732872,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8871825337409973,0.1773636192083358,0.1683268845081329,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9435279965400696,0.2097608000040054,0.1469413042068481,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8494734764099121,0.155597448348999,0.1477798223495483,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6632242798805237,0.0732230618596077,0.3324244022369385,284.93487548828125,284.95001220703125,295.8342590332031,294.6619567871094,295.8319091796875,297.14971923828125,284.8930969238281,1.0,0.2167774587869644,1.0,1.0,0.0,1.0,-1.1066824197769165,1.1066813468933103,1.0846321174540208e-06,0.8332359790802002,0.9226142168045044,0.9226142168045044,0.0,24.686145782470703,25.0,31731.263671875,0.0,123.7795867919922,1.0,282.19647216796875,284.25885009765625,297.7117919921875,299.904541015625,293.1499938964844,293.1499938964844,282.1499938964844,33281.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586148142814636,1.0,0.0,0.0,3.714200496673584,3.714224576950073,9.205003834722448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.76904296875,0.0,1585.0770263671875,1895.4371337890625,0.0,1300.7193603515625,0.9162356853485109,1.0,0.0,3.0,1.0,0.0
17740560,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.823312520980835,0.1409292668104171,0.1271241009235382,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8873725533485413,0.1775041222572326,0.1685542315244674,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9435255527496338,0.2097744643688202,0.1470467448234558,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8496456742286682,0.1557234823703766,0.14798004925251,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6625249981880188,0.0730088874697685,0.3316502869129181,284.843994140625,284.95001220703125,295.8575744628906,294.6764831542969,295.8551940917969,297.144775390625,284.84600830078125,1.0,0.2168462127447128,1.0,1.0,0.0,1.0,-1.106928467750549,1.1069273948669434,1.0850637863768495e-06,0.8334789276123047,0.8361787796020508,0.8361787796020508,0.0,24.712465286254883,25.0,31496.154296875,0.0,123.89092254638672,1.0,282.1573791503906,284.2460021972656,297.7230224609375,299.8757019042969,293.1499938964844,293.1499938964844,282.45001220703125,39962.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636895537376404,1.0,0.0,0.0,3.5940778255462646,3.594102144241333,8.619225582151557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.15478515625,0.0,1501.031494140625,1895.4371337890625,0.0,1336.833984375,0.8941506743431091,1.0,0.0,3.0,1.0,0.0
17740620,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8256828188896179,0.1423467993736267,0.1281774193048477,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.888624906539917,0.1782417446374893,0.1690821349620819,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.94460529088974,0.2104543894529342,0.1473468393087387,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8508110046386719,0.1563979834318161,0.1484636664390564,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6618090867996216,0.0727854296565055,0.3302841782569885,285.07275390625,284.95001220703125,295.9039611816406,294.7053527832031,295.901611328125,297.14306640625,285.0713195800781,1.0,0.2169778048992157,1.0,1.0,0.0,1.0,-1.1081255674362185,1.1081244945526123,1.087011696654372e-06,0.8344562649726868,1.0,1.0,0.0,24.698219299316406,25.0,31266.658203125,0.0,124.16573333740234,1.0,282.4423522949219,284.46112060546875,297.66729736328125,299.7348022460937,293.1499938964844,293.1499938964844,282.1499938964844,31469.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508516073226929,1.0,0.0,0.0,3.706446647644043,3.706470489501953,9.166611221189668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.7353515625,0.0,1562.4571533203125,1895.4371337890625,0.0,1246.5887451171875,0.9152628779411316,1.0,0.0,3.0,1.0,0.0
17740680,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8256828188896179,0.1423467993736267,0.1281774193048477,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.888624906539917,0.1782417446374893,0.1690821349620819,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.94460529088974,0.2104543894529342,0.1473468393087387,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8508110046386719,0.1563979834318161,0.1484636664390564,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6618090867996216,0.0727854296565055,0.3302841782569885,285.07275390625,284.95001220703125,295.9039611816406,294.7053527832031,295.901611328125,297.14306640625,285.0713195800781,1.0,0.2169778048992157,1.0,1.0,0.0,1.0,-1.1081255674362185,1.1081244945526123,1.087011696654372e-06,0.8344562649726868,1.0,1.0,0.0,24.698219299316406,25.0,31266.658203125,0.0,124.16573333740234,1.0,282.4423522949219,284.46112060546875,297.66729736328125,299.7348022460937,293.1499938964844,293.1499938964844,282.1499938964844,31469.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508516073226929,1.0,0.0,0.0,3.706446647644043,3.706470489501953,9.166611221189668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.7353515625,0.0,1562.4571533203125,1895.4371337890625,0.0,1246.5887451171875,0.9152628779411316,1.0,0.0,3.0,1.0,0.0
17740740,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8290228843688965,0.1436293572187423,0.1294784247875213,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8906682133674622,0.1787464171648025,0.1697259396314621,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.946613907814026,0.2107878625392913,0.1477539241313934,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8527101278305054,0.1568732112646103,0.1490580290555954,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6617459654808044,0.0724830478429794,0.3292370736598968,284.8454284667969,284.95001220703125,295.95001220703125,294.7337646484375,295.9476928710937,297.13995361328125,284.84674072265625,1.0,0.217168390750885,1.0,1.0,0.0,1.0,-1.1104066371917725,1.1104055643081665,1.090719365492987e-06,0.8363047242164612,0.8500164747238159,0.8500164747238159,0.0,24.640108108520508,25.0,31831.021484375,0.0,124.63169860839844,1.0,282.15655517578125,284.2344055175781,297.78082275390625,299.95379638671875,293.1499938964844,293.1499938964844,282.45001220703125,39567.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655325293540955,1.0,0.0,0.0,3.652438163757324,3.652462959289551,8.901415071704832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.6220703125,0.0,1562.595947265625,1895.4371337890625,0.0,1350.0889892578125,0.9068710803985596,1.0,0.0,3.0,1.0,0.0
17740800,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8290228843688965,0.1436293572187423,0.1294784247875213,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8906682133674622,0.1787464171648025,0.1697259396314621,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.946613907814026,0.2107878625392913,0.1477539241313934,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8527101278305054,0.1568732112646103,0.1490580290555954,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6617459654808044,0.0724830478429794,0.3292370736598968,284.8454284667969,284.95001220703125,295.95001220703125,294.7337646484375,295.9476928710937,297.13995361328125,284.84674072265625,1.0,0.217168390750885,1.0,1.0,0.0,1.0,-1.1104066371917725,1.1104055643081665,1.090719365492987e-06,0.8363047242164612,0.8500164747238159,0.8500164747238159,0.0,24.640108108520508,25.0,31831.021484375,0.0,124.63169860839844,1.0,282.15655517578125,284.2344055175781,297.78082275390625,299.95379638671875,293.1499938964844,293.1499938964844,282.45001220703125,39567.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655325293540955,1.0,0.0,0.0,3.652438163757324,3.652462959289551,8.901415071704832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.6220703125,0.0,1562.595947265625,1895.4371337890625,0.0,1350.0889892578125,0.9068710803985596,1.0,0.0,3.0,1.0,0.0
17740860,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8337267637252808,0.1457233875989914,0.130996748805046,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8939569592475891,0.1798345893621444,0.1704415380954742,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.949914574623108,0.2117834538221359,0.1481743901968002,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.855800211429596,0.1579070538282394,0.1497437506914138,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6629891991615295,0.0726318731904029,0.3288796544075012,285.0767822265625,284.95001220703125,295.9988098144531,294.7631530761719,295.9962463378906,297.1443176269531,285.0769348144531,1.0,0.2173890471458435,1.0,1.0,0.0,1.0,-1.113983154296875,1.113982081413269,1.0964723742290516e-06,0.8391014337539673,1.0,1.0,0.0,24.48843574523925,25.0,31615.615234375,0.0,125.25122833251952,1.0,282.4428100585937,284.4569396972656,297.72528076171875,299.8128967285156,293.1499938964844,293.1499938964844,282.1499938964844,31916.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527126431465149,1.0,0.0,0.0,3.754099130630493,3.7541234493255615,9.403829608345404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.8955078125,0.0,1620.6727294921875,1895.4371337890625,0.0,1259.43994140625,0.9260966181755066,1.0,0.0,3.0,1.0,0.0
17740920,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8337267637252808,0.1457233875989914,0.130996748805046,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8939569592475891,0.1798345893621444,0.1704415380954742,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.949914574623108,0.2117834538221359,0.1481743901968002,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.855800211429596,0.1579070538282394,0.1497437506914138,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6629891991615295,0.0726318731904029,0.3288796544075012,285.0767822265625,284.95001220703125,295.9988098144531,294.7631530761719,295.9962463378906,297.1443176269531,285.0769348144531,1.0,0.2173890471458435,1.0,1.0,0.0,1.0,-1.113983154296875,1.113982081413269,1.0964723742290516e-06,0.8391014337539673,1.0,1.0,0.0,24.48843574523925,25.0,31615.615234375,0.0,125.25122833251952,1.0,282.4428100585937,284.4569396972656,297.72528076171875,299.8128967285156,293.1499938964844,293.1499938964844,282.1499938964844,31916.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527126431465149,1.0,0.0,0.0,3.754099130630493,3.7541234493255615,9.403829608345404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.8955078125,0.0,1620.6727294921875,1895.4371337890625,0.0,1259.43994140625,0.9260966181755066,1.0,0.0,3.0,1.0,0.0
17740980,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8435603380203247,0.1480778157711029,0.133183553814888,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9027907252311708,0.1812185943126678,0.1717877089977264,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.959096133708954,0.2129311263561248,0.1490595638751983,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8641245365142822,0.1592642962932586,0.151042953133583,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6695416569709778,0.0732660666108131,0.3313605487346649,284.86138916015625,284.95001220703125,296.0533142089844,294.7947998046875,296.05047607421875,297.1510925292969,284.8625793457031,1.0,0.2178807407617569,1.0,1.0,0.0,1.0,-1.1238232851028442,1.1238222122192385,1.1125380297016818e-06,0.8469714522361755,0.8754109740257263,0.8754109740257263,0.0,24.007238388061523,25.0,32426.07421875,0.0,126.84821319580078,1.0,282.1561889648437,284.2343444824219,297.84381103515625,300.0465087890625,293.1499938964844,293.1499938964844,282.45001220703125,38536.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676568388938904,1.0,0.0,0.0,3.722041130065918,3.722066402435303,9.243908039024972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.9384765625,0.0,1634.1566162109375,1895.4371337890625,0.0,1365.458251953125,0.9219359159469604,1.0,0.0,3.0,1.0,0.0
17741040,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8435603380203247,0.1480778157711029,0.133183553814888,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9027907252311708,0.1812185943126678,0.1717877089977264,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.959096133708954,0.2129311263561248,0.1490595638751983,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8641245365142822,0.1592642962932586,0.151042953133583,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6695416569709778,0.0732660666108131,0.3313605487346649,284.86138916015625,284.95001220703125,296.0533142089844,294.7947998046875,296.05047607421875,297.1510925292969,284.8625793457031,1.0,0.2178807407617569,1.0,1.0,0.0,1.0,-1.1238232851028442,1.1238222122192385,1.1125380297016818e-06,0.8469714522361755,0.8754109740257263,0.8754109740257263,0.0,24.007238388061523,25.0,32426.07421875,0.0,126.84821319580078,1.0,282.1561889648437,284.2343444824219,297.84381103515625,300.0465087890625,293.1499938964844,293.1499938964844,282.45001220703125,38536.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676568388938904,1.0,0.0,0.0,3.722041130065918,3.722066402435303,9.243908039024972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.9384765625,0.0,1634.1566162109375,1895.4371337890625,0.0,1365.458251953125,0.9219359159469604,1.0,0.0,3.0,1.0,0.0
17741100,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8483876585960388,0.1493850201368332,0.1342154592275619,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.907228410243988,0.1820338070392608,0.1724299043416977,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9632934927940368,0.2136177122592926,0.1494240313768386,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8682883977890015,0.1600722074508667,0.151686429977417,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6731253266334534,0.0737316384911537,0.3330305218696594,285.0069274902344,284.95001220703125,296.08258056640625,294.8113708496094,296.0796203613281,297.1546630859375,285.0484924316406,1.0,0.2182021290063858,1.0,1.0,0.0,1.0,-1.1290457248687744,1.1290446519851685,1.1211108130737555e-06,0.8511268496513367,0.9603850245475768,0.9603850245475768,0.0,23.78622817993164,25.0,32004.03125,0.0,127.77050018310548,1.0,282.4031677246094,284.44464111328125,297.7757568359375,299.8507080078125,293.1499938964844,293.1499938964844,282.45001220703125,35415.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596901416778564,1.0,0.0,0.0,3.7150936126708975,3.715118169784546,9.209431368617516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.88720703125,0.0,1602.3489990234375,1895.4371337890625,0.0,1308.3245849609375,0.921952784061432,1.0,0.0,3.0,1.0,0.0
17741160,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8555207848548889,0.1510461717844009,0.1355537921190261,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9144117832183838,0.1831541508436203,0.1733449399471283,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.969769299030304,0.214680403470993,0.150040328502655,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8746877908706665,0.161156952381134,0.152579516172409,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.6786913275718689,0.0743795484304428,0.3354796767234802,285.09942626953125,284.95001220703125,296.1130676269531,294.8284606933594,296.1100158691406,297.1628723144531,285.1035461425781,1.0,0.2186224162578582,1.0,1.0,0.0,1.0,-1.136500120162964,1.136499047279358,1.1334324199197e-06,0.8570707440376282,1.0,1.0,0.0,23.44184112548828,25.0,32378.06640625,0.0,129.04249572753906,1.0,282.4429626464844,284.46893310546875,297.7991638183594,299.92779541015625,293.1499938964844,293.1499938964844,282.1499938964844,32828.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565519571304321,1.0,0.0,0.0,3.816850185394287,3.8168752193450928,9.72083284977998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.34814453125,0.0,1702.023193359375,1895.4371337890625,0.0,1286.20263671875,0.9404371976852416,1.0,0.0,3.0,1.0,0.0
17741220,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8707188367843628,0.1539648920297622,0.1382924020290374,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9302214980125428,0.1851335763931274,0.1752906143665313,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9822730422019958,0.2163396924734115,0.1513058096170425,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8883629441261292,0.1631096750497818,0.1544843912124633,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6909635066986084,0.0757116600871086,0.3413024246692657,284.9010925292969,284.95001220703125,296.1776733398437,294.8639221191406,296.1744384765625,297.1734619140625,284.8997497558594,1.0,0.2197173684835434,1.0,1.0,0.0,1.0,-1.152917742729187,1.1529165506362915,1.1609174634941155e-06,0.8702037334442139,0.9290315508842468,0.9290315508842468,0.0,22.786535263061523,25.0,33499.65234375,0.0,132.09141540527344,1.0,282.1563720703125,284.2440795898437,297.92169189453125,300.1842041015625,293.1499938964844,293.1499938964844,281.8500061035156,36498.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732433438301086,1.0,0.0,0.0,3.833504676818848,3.8335306644439697,9.80585014076496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.48095703125,0.0,1750.990234375,1895.4371337890625,0.0,1406.3333740234375,0.9460518956184388,1.0,0.0,3.0,1.0,0.0
17741280,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8707188367843628,0.1539648920297622,0.1382924020290374,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9302214980125428,0.1851335763931274,0.1752906143665313,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9822730422019958,0.2163396924734115,0.1513058096170425,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8883629441261292,0.1631096750497818,0.1544843912124633,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6909635066986084,0.0757116600871086,0.3413024246692657,284.9010925292969,284.95001220703125,296.1776733398437,294.8639221191406,296.1744384765625,297.1734619140625,284.8997497558594,1.0,0.2197173684835434,1.0,1.0,0.0,1.0,-1.152917742729187,1.1529165506362915,1.1609174634941155e-06,0.8702037334442139,0.9290315508842468,0.9290315508842468,0.0,22.786535263061523,25.0,33499.65234375,0.0,132.09141540527344,1.0,282.1563720703125,284.2440795898437,297.92169189453125,300.1842041015625,293.1499938964844,293.1499938964844,281.8500061035156,36498.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732433438301086,1.0,0.0,0.0,3.833504676818848,3.8335306644439697,9.80585014076496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.48095703125,0.0,1750.990234375,1895.4371337890625,0.0,1406.3333740234375,0.9460518956184388,1.0,0.0,3.0,1.0,0.0
17741340,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8826446533203125,0.1564967483282089,0.1405651122331619,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.942091166973114,0.1868222653865814,0.176880344748497,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.990358293056488,0.2175615131855011,0.1521597504615783,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.8988333940505981,0.1648067086935043,0.1560809463262558,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.7010549902915955,0.0770585983991622,0.3471368551254272,284.7991638183594,284.95001220703125,296.24664306640625,294.9010009765625,296.2432556152344,297.1761169433594,284.8246765136719,1.0,0.2209974378347396,1.0,1.0,0.0,1.0,-1.1674983501434326,1.167497158050537,1.185657879432256e-06,0.8818219900131226,0.7732536196708679,0.7732536196708679,0.0,22.39002227783203,25.0,33928.140625,0.0,135.22613525390625,1.0,281.8577575683594,284.2093200683594,297.9437561035156,300.250732421875,293.1499938964844,293.1499938964844,282.1499938964844,47965.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861696839332581,1.0,0.0,0.0,3.422092914581299,3.422116994857788,7.814062996658322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.14990234375,0.0,1378.0238037109375,1895.4371337890625,0.0,1503.363037109375,0.8643458485603333,1.0,0.0,3.0,1.0,0.0
17741400,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8826446533203125,0.1564967483282089,0.1405651122331619,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.942091166973114,0.1868222653865814,0.176880344748497,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.990358293056488,0.2175615131855011,0.1521597504615783,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.8988333940505981,0.1648067086935043,0.1560809463262558,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.7010549902915955,0.0770585983991622,0.3471368551254272,284.7991638183594,284.95001220703125,296.24664306640625,294.9010009765625,296.2432556152344,297.1761169433594,284.8246765136719,1.0,0.2209974378347396,1.0,1.0,0.0,1.0,-1.1674983501434326,1.167497158050537,1.185657879432256e-06,0.8818219900131226,0.7732536196708679,0.7732536196708679,0.0,22.39002227783203,25.0,33928.140625,0.0,135.22613525390625,1.0,281.8577575683594,284.2093200683594,297.9437561035156,300.250732421875,293.1499938964844,293.1499938964844,282.1499938964844,47965.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861696839332581,1.0,0.0,0.0,3.422092914581299,3.422116994857788,7.814062996658322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.14990234375,0.0,1378.0238037109375,1895.4371337890625,0.0,1503.363037109375,0.8643458485603333,1.0,0.0,3.0,1.0,0.0
17741460,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8851713538169861,0.1601104885339737,0.1435171216726303,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9420246481895448,0.1893936842679977,0.1790564805269241,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9897546172142028,0.22064009308815,0.153708204627037,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.899168848991394,0.1672884374856948,0.1582022011280059,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7033309936523438,0.0788731649518013,0.3547101318836212,285.07135009765625,284.95001220703125,296.3196105957031,294.939453125,296.3160400390625,297.1932067871094,285.0653991699219,1.0,0.2222263813018798,1.0,1.0,0.0,1.0,-1.171900749206543,1.1718995571136477,1.1938363968511112e-06,0.8861325979232788,0.9711452722549438,0.9711452722549438,0.0,22.773775100708008,25.0,34146.92578125,0.0,138.97410583496094,1.0,282.1411437988281,284.40850830078125,297.8998107910156,300.138916015625,293.1499938964844,293.1499938964844,281.8500061035156,31131.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672151505947113,1.0,0.0,0.0,3.610831499099731,3.610854148864746,8.699768727638002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.93505859375,0.0,1453.988525390625,1895.4371337890625,0.0,1398.2930908203125,0.8934115171432495,1.0,0.0,3.0,1.0,0.0
17741520,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8851713538169861,0.1601104885339737,0.1435171216726303,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9420246481895448,0.1893936842679977,0.1790564805269241,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9897546172142028,0.22064009308815,0.153708204627037,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.899168848991394,0.1672884374856948,0.1582022011280059,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7033309936523438,0.0788731649518013,0.3547101318836212,285.07135009765625,284.95001220703125,296.3196105957031,294.939453125,296.3160400390625,297.1932067871094,285.0653991699219,1.0,0.2222263813018798,1.0,1.0,0.0,1.0,-1.171900749206543,1.1718995571136477,1.1938363968511112e-06,0.8861325979232788,0.9711452722549438,0.9711452722549438,0.0,22.773775100708008,25.0,34146.92578125,0.0,138.97410583496094,1.0,282.1411437988281,284.40850830078125,297.8998107910156,300.138916015625,293.1499938964844,293.1499938964844,281.8500061035156,31131.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672151505947113,1.0,0.0,0.0,3.610831499099731,3.610854148864746,8.699768727638002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.93505859375,0.0,1453.988525390625,1895.4371337890625,0.0,1398.2930908203125,0.8934115171432495,1.0,0.0,3.0,1.0,0.0
17741580,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.90387761592865,0.1633873283863067,0.1466221064329147,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.960338294506073,0.191789448261261,0.1814284920692443,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.978350818157196,0.225627526640892,0.1418650895357132,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9168925285339355,0.1696294695138931,0.1605036854743957,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7184022068977356,0.080723725259304,0.3630122542381286,284.8665771484375,284.95001220703125,296.3960876464844,294.9791259765625,296.3924255371094,297.2126159667969,284.8741149902344,1.0,0.2237719446420669,1.0,1.0,0.0,1.0,-1.1922365427017212,1.192235231399536,1.2283570640647667e-06,0.9014464616775512,0.8348570466041565,0.8348570466041565,0.0,22.09122657775879,43.0,35069.60546875,0.0,141.45297241210938,1.0,281.8578491210937,284.2186584472656,298.02508544921875,300.3835144042969,293.1499938964844,293.1499938964844,282.1499938964844,39744.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866094470024109,1.0,0.0,0.0,3.539885997772217,3.539909601211548,8.361262757716759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.52685546875,0.0,1441.251220703125,1895.4371337890625,0.0,1506.72216796875,0.8824041485786438,1.0,0.0,3.0,1.0,0.0
17741640,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.90387761592865,0.1633873283863067,0.1466221064329147,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.960338294506073,0.191789448261261,0.1814284920692443,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.978350818157196,0.225627526640892,0.1418650895357132,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9168925285339355,0.1696294695138931,0.1605036854743957,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7184022068977356,0.080723725259304,0.3630122542381286,284.8665771484375,284.95001220703125,296.3960876464844,294.9791259765625,296.3924255371094,297.2126159667969,284.8741149902344,1.0,0.2237719446420669,1.0,1.0,0.0,1.0,-1.1922365427017212,1.192235231399536,1.2283570640647667e-06,0.9014464616775512,0.8348570466041565,0.8348570466041565,0.0,22.09122657775879,43.0,35069.60546875,0.0,141.45297241210938,1.0,281.8578491210937,284.2186584472656,298.02508544921875,300.3835144042969,293.1499938964844,293.1499938964844,282.1499938964844,39744.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866094470024109,1.0,0.0,0.0,3.539885997772217,3.539909601211548,8.361262757716759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.52685546875,0.0,1441.251220703125,1895.4371337890625,0.0,1506.72216796875,0.8824041485786438,1.0,0.0,3.0,1.0,0.0
