time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741700,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8996201157569885,0.1651338189840316,0.1480688005685806,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9544445276260376,0.1930819153785705,0.1825516372919082,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9820944666862488,0.2280919551849365,0.1471240669488906,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9111210703849792,0.170885369181633,0.1616056561470031,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7156711220741272,0.0817142501473426,0.3672788143157959,285.03271484375,284.95001220703125,296.435546875,294.99932861328125,296.4318542480469,297.2220764160156,285.0723876953125,1.0,0.2275095731019973,1.0,1.0,0.0,1.0,-1.208065629005432,1.2080644369125366,1.2561788480525138e-06,0.9139692783355712,0.9394810795783995,0.9394810795783995,0.0,22.87640953063965,43.0,34996.69140625,0.0,147.5633544921875,1.0,282.0990600585937,284.4291687011719,297.9681701660156,300.2081604003906,293.1499938964844,293.1499938964844,282.1499938964844,34451.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794248223304749,1.0,0.0,0.0,3.562983989715576,3.56300687789917,8.470733519061469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.296875,0.0,1427.1884765625,1895.4371337890625,0.0,1452.3155517578125,0.8878176212310791,1.0,0.0,3.0,1.0,0.0
17741760,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8919752240180969,0.1672245562076568,0.149850532412529,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.9442397952079772,0.1946603208780288,0.1839633733034134,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9950730800628662,0.2292419523000717,0.1602313667535781,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.9019047617912292,0.1723981499671936,0.1629674285650253,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.7101343274116516,0.0828523859381675,0.3722650110721588,285.1270751953125,284.95001220703125,296.4757080078125,295.019775390625,296.4720458984375,297.2304992675781,285.1329040527344,1.0,0.2330575287342071,1.0,1.0,0.0,1.0,-1.2338581085205078,1.2338567972183228,1.3026683518546631e-06,0.9346886277198792,1.0,1.0,0.0,24.18627548217773,46.0,35868.5078125,0.0,158.07313537597656,1.0,282.1420593261719,284.45147705078125,298.0034484863281,300.3199462890625,293.1499938964844,293.1499938964844,281.8500061035156,30992.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780188083648682,1.0,0.0,0.0,3.708505630493164,3.708529233932495,9.176797561849526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.74853515625,0.0,1561.17431640625,1895.4371337890625,0.0,1441.7884521484375,0.9148433804512024,1.0,0.0,3.0,1.0,0.0
17741820,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8624064326286316,0.1708076298236847,0.1534170061349868,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9062274694442748,0.1974077075719833,0.1868618875741958,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.959617555141449,0.2293373793363571,0.1606425940990448,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8698432445526123,0.1750613301992416,0.1657700836658477,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6866282224655151,0.084997721016407,0.3828509747982025,284.93524169921875,284.95001220703125,296.5580139160156,295.06121826171875,296.5543212890625,297.2330627441406,284.9320373535156,1.0,0.2417657375335693,1.0,1.0,0.0,1.0,-1.2581874132156372,1.2581859827041626,1.3472847513185116e-06,0.9539193511009216,0.9481776356697084,0.9481776356697084,0.0,28.20482063293457,49.0,37372.015625,0.0,174.1534881591797,1.0,281.8563232421875,284.214599609375,298.1391906738281,300.6318359375,293.1499938964844,293.1499938964844,281.54998779296875,34558.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988109946250916,1.0,0.0,0.0,3.788079738616944,3.788105010986328,9.574839623383014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.8828125,0.0,1681.0897216796875,1895.4371337890625,0.0,1601.382080078125,0.9346504807472228,1.0,0.0,3.0,1.0,0.0
17741880,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8624064326286316,0.1708076298236847,0.1534170061349868,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9062274694442748,0.1974077075719833,0.1868618875741958,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.959617555141449,0.2293373793363571,0.1606425940990448,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8698432445526123,0.1750613301992416,0.1657700836658477,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6866282224655151,0.084997721016407,0.3828509747982025,284.93524169921875,284.95001220703125,296.5580139160156,295.06121826171875,296.5543212890625,297.2330627441406,284.9320373535156,1.0,0.2417657375335693,1.0,1.0,0.0,1.0,-1.2581874132156372,1.2581859827041626,1.3472847513185116e-06,0.9539193511009216,0.9481776356697084,0.9481776356697084,0.0,28.20482063293457,49.0,37372.015625,0.0,174.1534881591797,1.0,281.8563232421875,284.214599609375,298.1391906738281,300.6318359375,293.1499938964844,293.1499938964844,281.54998779296875,34558.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988109946250916,1.0,0.0,0.0,3.788079738616944,3.788105010986328,9.574839623383014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.8828125,0.0,1681.0897216796875,1895.4371337890625,0.0,1601.382080078125,0.9346504807472228,1.0,0.0,3.0,1.0,0.0
17741940,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.841099739074707,0.1738012433052063,0.1562951654195785,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8806135058403015,0.1997119039297104,0.1892269402742386,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9267610907554626,0.2300431132316589,0.1611565500497818,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.846754252910614,0.1773257404565811,0.1680947542190551,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.669542133808136,0.0869720131158828,0.3924681842327118,284.8217468261719,284.95001220703125,296.642578125,295.10321044921875,296.63885498046875,297.2384948730469,284.8427734375,1.0,0.2500320672988891,1.0,1.0,0.0,1.0,-1.280829668045044,1.2808282375335691,1.3899932582717156e-06,0.9721404910087584,0.8039470911026001,0.8039470911026001,0.0,32.0989990234375,52.0,38179.4453125,0.0,189.7773895263672,1.0,281.5569763183594,284.1465759277344,298.16143798828125,300.72265625,293.1499938964844,293.1499938964844,281.8500061035156,44494.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144646048545837,1.0,0.0,0.0,3.5029921531677246,3.503016233444214,8.187882940546842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.240234375,0.0,1436.6820068359375,1895.4371337890625,0.0,1726.720947265625,0.8792088031768799,1.0,0.0,3.0,1.0,0.0
17742000,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.841099739074707,0.1738012433052063,0.1562951654195785,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8806135058403015,0.1997119039297104,0.1892269402742386,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9267610907554626,0.2300431132316589,0.1611565500497818,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.846754252910614,0.1773257404565811,0.1680947542190551,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.669542133808136,0.0869720131158828,0.3924681842327118,284.8217468261719,284.95001220703125,296.642578125,295.10321044921875,296.63885498046875,297.2384948730469,284.8427734375,1.0,0.2500320672988891,1.0,1.0,0.0,1.0,-1.280829668045044,1.2808282375335691,1.3899932582717156e-06,0.9721404910087584,0.8039470911026001,0.8039470911026001,0.0,32.0989990234375,52.0,38179.4453125,0.0,189.7773895263672,1.0,281.5569763183594,284.1465759277344,298.16143798828125,300.72265625,293.1499938964844,293.1499938964844,281.8500061035156,44494.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144646048545837,1.0,0.0,0.0,3.5029921531677246,3.503016233444214,8.187882940546842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.240234375,0.0,1436.6820068359375,1895.4371337890625,0.0,1726.720947265625,0.8792088031768799,1.0,0.0,3.0,1.0,0.0
17742060,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8280121088027954,0.1778869479894638,0.1597534865140915,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8638138771057129,0.2028724253177642,0.1920599192380905,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9047945141792296,0.2323885858058929,0.1625444144010543,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8319717049598694,0.1803511381149292,0.1708304584026336,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6590960621833801,0.089343748986721,0.4030759632587433,285.0885009765625,284.95001220703125,296.72900390625,295.1456298828125,296.7252502441406,297.2505798339844,285.0874938964844,1.0,0.2579812109470367,1.0,1.0,0.0,1.0,-1.3060609102249146,1.30605947971344,1.4384024780156324e-06,0.9921886324882508,1.0,1.0,0.0,35.63917541503906,55.0,38778.37890625,0.0,206.24624633789065,1.0,281.842041015625,284.35333251953125,298.1230773925781,300.6283264160156,293.1499938964844,293.1499938964844,281.54998779296875,31035.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040717005729675,1.0,0.0,0.0,3.693003654479981,3.693027257919312,9.100238571591036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.1337890625,0.0,1543.95849609375,1895.4371337890625,0.0,1643.033447265625,0.9117281436920166,1.0,0.0,3.0,1.0,0.0
17742120,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8280121088027954,0.1778869479894638,0.1597534865140915,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8638138771057129,0.2028724253177642,0.1920599192380905,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9047945141792296,0.2323885858058929,0.1625444144010543,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8319717049598694,0.1803511381149292,0.1708304584026336,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6590960621833801,0.089343748986721,0.4030759632587433,285.0885009765625,284.95001220703125,296.72900390625,295.1456298828125,296.7252502441406,297.2505798339844,285.0874938964844,1.0,0.2579812109470367,1.0,1.0,0.0,1.0,-1.3060609102249146,1.30605947971344,1.4384024780156324e-06,0.9921886324882508,1.0,1.0,0.0,35.63917541503906,55.0,38778.37890625,0.0,206.24624633789065,1.0,281.842041015625,284.35333251953125,298.1230773925781,300.6283264160156,293.1499938964844,293.1499938964844,281.54998779296875,31035.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040717005729675,1.0,0.0,0.0,3.693003654479981,3.693027257919312,9.100238571591036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.1337890625,0.0,1543.95849609375,1895.4371337890625,0.0,1643.033447265625,0.9117281436920166,1.0,0.0,3.0,1.0,0.0
17742180,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8187137842178345,0.181600272655487,0.1634199768304824,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8517313599586487,0.2058473974466323,0.1951443254947662,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8900127410888672,0.234650656580925,0.1643480062484741,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8212524056434631,0.1832184195518493,0.173796534538269,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6521981358528137,0.0916864275932312,0.4144309461116791,284.8972473144531,284.95001220703125,296.8168029785156,295.188232421875,296.8130798339844,297.26123046875,284.9022216796875,1.0,0.2657982409000397,1.0,1.0,0.0,1.0,-1.3335219621658323,1.3335204124450684,1.492411115577852e-06,1.0140793323516846,0.8957724571228027,0.8957724571228027,0.0,39.0090446472168,58.0,40204.28125,0.0,223.7430725097656,1.0,281.5565185546875,284.1477966308594,298.2469787597656,300.9089050292969,293.1499938964844,293.1499938964844,281.25,36914.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207131385803223,1.0,0.0,0.0,3.702480316162109,3.702504873275757,9.147002515419443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.17236328125,0.0,1599.28125,1895.4371337890625,0.0,1777.8931884765625,0.9170107245445251,1.0,0.0,3.0,1.0,0.0
17742240,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8187137842178345,0.181600272655487,0.1634199768304824,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8517313599586487,0.2058473974466323,0.1951443254947662,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8900127410888672,0.234650656580925,0.1643480062484741,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8212524056434631,0.1832184195518493,0.173796534538269,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6521981358528137,0.0916864275932312,0.4144309461116791,284.8972473144531,284.95001220703125,296.8168029785156,295.188232421875,296.8130798339844,297.26123046875,284.9022216796875,1.0,0.2657982409000397,1.0,1.0,0.0,1.0,-1.3335219621658323,1.3335204124450684,1.492411115577852e-06,1.0140793323516846,0.8957724571228027,0.8957724571228027,0.0,39.0090446472168,58.0,40204.28125,0.0,223.7430725097656,1.0,281.5565185546875,284.1477966308594,298.2469787597656,300.9089050292969,293.1499938964844,293.1499938964844,281.25,36914.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207131385803223,1.0,0.0,0.0,3.702480316162109,3.702504873275757,9.147002515419443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.17236328125,0.0,1599.28125,1895.4371337890625,0.0,1777.8931884765625,0.9170107245445251,1.0,0.0,3.0,1.0,0.0
17742300,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8137391209602356,0.1832691580057144,0.165007933974266,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8457685708999634,0.2072042673826217,0.1965106874704361,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8826289772987366,0.2356181591749191,0.1650894731283188,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8157720565795898,0.1845336258411407,0.17512246966362,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.6487393975257874,0.092804878950119,0.4197885692119598,284.8128967285156,284.95001220703125,296.861083984375,295.2095642089844,296.8573913574219,297.2655029296875,284.7964782714844,1.0,0.2696000337600708,1.0,1.0,0.0,1.0,-1.3459818363189695,1.3459802865982056,1.5173357041931013e-06,1.0239932537078855,0.8129342198371887,0.8129342198371887,0.0,40.77787780761719,58.0,41092.11328125,0.0,232.44842529296875,1.0,281.2994079589844,284.02520751953125,298.29351806640625,301.0816345214844,293.1499938964844,293.1499938964844,281.25,40966.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304765582084656,1.0,0.0,0.0,3.6094913482666016,3.609515905380249,8.69331302055798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.26904296875,0.0,1525.3114013671875,1895.4371337890625,0.0,1859.0634765625,0.8970798850059509,1.0,0.0,3.0,1.0,0.0
17742360,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8088676929473877,0.1849304586648941,0.1665258705615997,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8401857614517212,0.2085577100515365,0.1978246420621872,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8756441473960876,0.2365817278623581,0.1657811999320984,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8104480504989624,0.1858437806367874,0.1763999760150909,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6455283761024475,0.0939223915338516,0.4250424802303314,284.8560485839844,284.95001220703125,296.90557861328125,295.2308349609375,296.90191650390625,297.26934814453125,284.87957763671875,1.0,0.2733311355113983,1.0,1.0,0.0,1.0,-1.358051896095276,1.3580503463745115,1.5417335816891864e-06,1.0335887670516968,0.7965220808982849,0.7965220808982849,0.0,42.55874633789063,46.0,41018.6640625,0.0,241.17710876464844,1.0,281.2586669921875,284.1437683105469,298.2738647460937,300.99920654296875,293.1499938964844,293.1499938964844,281.54998779296875,44186.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330223917961121,1.0,0.0,0.0,3.3819739818573,3.3819968700408936,7.631919629602635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.16259765625,0.0,1311.6763916015625,1895.4371337890625,0.0,1880.461669921875,0.8539802432060242,1.0,0.0,3.0,1.0,0.0
17742420,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8201632499694824,0.1893758773803711,0.17017363011837,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8501679301261902,0.2121571153402328,0.2009208649396896,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8854833245277405,0.239679679274559,0.1676622182130813,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8203827142715454,0.1892646104097366,0.17935411632061,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6557990908622742,0.0966045781970024,0.4362186789512634,285.08648681640625,284.95001220703125,296.9949035644531,295.2733154296875,296.9913024902344,297.2815856933594,285.0838928222656,1.0,0.2751957178115845,1.0,1.0,0.0,1.0,-1.38536536693573,1.3853636980056765,1.5978705505403925e-06,1.0552746057510376,0.9904495477676392,0.9904495477676392,0.0,41.76663589477539,34.0,41795.25,0.0,250.08311462402344,1.0,281.5413513183594,284.30145263671875,298.2551574707031,300.9407043457031,293.1499938964844,293.1499938964844,281.25,30468.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240169048309326,1.0,0.0,0.0,3.62326979637146,3.6232924461364746,8.759809020375542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.048828125,0.0,1462.5484619140625,1895.4371337890625,0.0,1805.197509765625,0.8955165147781372,1.0,0.0,3.0,1.0,0.0
17742480,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8201632499694824,0.1893758773803711,0.17017363011837,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8501679301261902,0.2121571153402328,0.2009208649396896,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8854833245277405,0.239679679274559,0.1676622182130813,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8203827142715454,0.1892646104097366,0.17935411632061,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6557990908622742,0.0966045781970024,0.4362186789512634,285.08648681640625,284.95001220703125,296.9949035644531,295.2733154296875,296.9913024902344,297.2815856933594,285.0838928222656,1.0,0.2751957178115845,1.0,1.0,0.0,1.0,-1.38536536693573,1.3853636980056765,1.5978705505403925e-06,1.0552746057510376,0.9904495477676392,0.9904495477676392,0.0,41.76663589477539,34.0,41795.25,0.0,250.08311462402344,1.0,281.5413513183594,284.30145263671875,298.2551574707031,300.9407043457031,293.1499938964844,293.1499938964844,281.25,30468.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240169048309326,1.0,0.0,0.0,3.62326979637146,3.6232924461364746,8.759809020375542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.048828125,0.0,1462.5484619140625,1895.4371337890625,0.0,1805.197509765625,0.8955165147781372,1.0,0.0,3.0,1.0,0.0
17742540,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8483995795249939,0.1932917088270187,0.1737543642520904,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8795984983444214,0.2154723852872848,0.2040369659662246,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9167609810829164,0.2423185110092163,0.1695447564125061,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8474324941635132,0.1924405992031097,0.1823218315839767,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6820575594902039,0.0992341712117195,0.447462797164917,284.8987731933594,284.95001220703125,297.0843811035156,295.3154296875,297.0808410644531,297.2916564941406,284.9053039550781,1.0,0.2732999920845032,1.0,1.0,0.0,1.0,-1.4127269983291626,1.4127253293991089,1.6554755575270974e-06,1.077034592628479,0.8782981038093567,0.8782981038093567,0.0,37.70956039428711,25.0,43216.765625,0.0,251.43896484375,1.0,281.25762939453125,284.1040344238281,298.3724670410156,301.2195129394531,293.1499938964844,293.1499938964844,281.54998779296875,37192.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403991222381592,1.0,0.0,0.0,3.623295783996582,3.6233198642730713,8.759935212765413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.89599609375,0.0,1512.5189208984375,1895.4371337890625,0.0,1942.982666015625,0.8995298147201538,1.0,0.0,3.0,1.0,0.0
17742600,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8483995795249939,0.1932917088270187,0.1737543642520904,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8795984983444214,0.2154723852872848,0.2040369659662246,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9167609810829164,0.2423185110092163,0.1695447564125061,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8474324941635132,0.1924405992031097,0.1823218315839767,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6820575594902039,0.0992341712117195,0.447462797164917,284.8987731933594,284.95001220703125,297.0843811035156,295.3154296875,297.0808410644531,297.2916564941406,284.9053039550781,1.0,0.2732999920845032,1.0,1.0,0.0,1.0,-1.4127269983291626,1.4127253293991089,1.6554755575270974e-06,1.077034592628479,0.8782981038093567,0.8782981038093567,0.0,37.70956039428711,25.0,43216.765625,0.0,251.43896484375,1.0,281.25762939453125,284.1040344238281,298.3724670410156,301.2195129394531,293.1499938964844,293.1499938964844,281.54998779296875,37192.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403991222381592,1.0,0.0,0.0,3.623295783996582,3.6233198642730713,8.759935212765413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.89599609375,0.0,1512.5189208984375,1895.4371337890625,0.0,1942.982666015625,0.8995298147201538,1.0,0.0,3.0,1.0,0.0
17742660,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.89730304479599,0.1977871358394622,0.1772868782281875,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9326937794685364,0.2192719131708145,0.2071543186903,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9716588854789734,0.2455280125141143,0.1713971346616745,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8949750661849976,0.1960511207580566,0.1852854490280151,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7236213684082031,0.1021420881152153,0.4587923586368561,285.1240539550781,284.95001220703125,297.17352294921875,295.3570251464844,297.1700744628906,297.3048095703125,285.126708984375,1.0,0.2697537839412689,1.0,1.0,0.0,1.0,-1.440088987350464,1.4400871992111206,1.7143260038210428e-06,1.098692774772644,1.0,1.0,0.0,32.12818145751953,25.0,43650.640625,0.0,249.04421997070312,1.0,281.54296875,284.303466796875,298.3548889160156,301.1583251953125,293.1499938964844,293.1499938964844,281.25,32122.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354344725608826,1.0,0.0,0.0,3.777183771133423,3.7772085666656494,9.519837362859108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.49365234375,0.0,1649.299560546875,1895.4371337890625,0.0,1900.821044921875,0.9308344721794128,1.0,0.0,3.0,1.0,0.0
17742720,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.89730304479599,0.1977871358394622,0.1772868782281875,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9326937794685364,0.2192719131708145,0.2071543186903,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9716588854789734,0.2455280125141143,0.1713971346616745,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8949750661849976,0.1960511207580566,0.1852854490280151,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7236213684082031,0.1021420881152153,0.4587923586368561,285.1240539550781,284.95001220703125,297.17352294921875,295.3570251464844,297.1700744628906,297.3048095703125,285.126708984375,1.0,0.2697537839412689,1.0,1.0,0.0,1.0,-1.440088987350464,1.4400871992111206,1.7143260038210428e-06,1.098692774772644,1.0,1.0,0.0,32.12818145751953,25.0,43650.640625,0.0,249.04421997070312,1.0,281.54296875,284.303466796875,298.3548889160156,301.1583251953125,293.1499938964844,293.1499938964844,281.25,32122.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354344725608826,1.0,0.0,0.0,3.777183771133423,3.7772085666656494,9.519837362859108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.49365234375,0.0,1649.299560546875,1895.4371337890625,0.0,1900.821044921875,0.9308344721794128,1.0,0.0,3.0,1.0,0.0
17742780,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9751536846160888,0.2018924951553344,0.1809787452220916,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.97883278131485,0.2228966504335403,0.19293774664402,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.97883278131485,0.2491656988859176,0.1425031423568725,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9717008471488952,0.1995113492012024,0.1884525865316391,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7803473472595215,0.1050359159708023,0.4709143936634063,284.93096923828125,284.95001220703125,297.2619323730469,295.39794921875,297.2585754394531,297.31793212890625,284.92755126953125,1.0,0.2686460614204407,1.0,1.0,0.0,1.0,-1.4831483364105225,1.4831465482711792,1.8035993889498057e-06,1.1269041299819946,0.95631605386734,0.95631605386734,0.0,26.72774887084961,45.0,45384.84375,0.0,241.2021331787109,1.0,281.25653076171875,284.0697326660156,298.45965576171875,301.4342041015625,293.1499938964844,293.1499938964844,280.95001220703125,34948.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75237637758255,1.0,0.0,0.0,3.835781812667847,3.8358073234558105,9.817503041631426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.6435546875,0.0,1741.580322265625,1895.4371337890625,0.0,2046.04541015625,0.9458640813827516,1.0,0.0,3.0,1.0,0.0
17742840,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9751536846160888,0.2018924951553344,0.1809787452220916,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.97883278131485,0.2228966504335403,0.19293774664402,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.97883278131485,0.2491656988859176,0.1425031423568725,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9717008471488952,0.1995113492012024,0.1884525865316391,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7803473472595215,0.1050359159708023,0.4709143936634063,284.93096923828125,284.95001220703125,297.2619323730469,295.39794921875,297.2585754394531,297.31793212890625,284.92755126953125,1.0,0.2686460614204407,1.0,1.0,0.0,1.0,-1.4831483364105225,1.4831465482711792,1.8035993889498057e-06,1.1269041299819946,0.95631605386734,0.95631605386734,0.0,26.72774887084961,45.0,45384.84375,0.0,241.2021331787109,1.0,281.25653076171875,284.0697326660156,298.45965576171875,301.4342041015625,293.1499938964844,293.1499938964844,280.95001220703125,34948.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75237637758255,1.0,0.0,0.0,3.835781812667847,3.8358073234558105,9.817503041631426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.6435546875,0.0,1741.580322265625,1895.4371337890625,0.0,2046.04541015625,0.9458640813827516,1.0,0.0,3.0,1.0,0.0
17742900,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9570838809013368,0.2036084681749344,0.1826642155647277,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.9871824979782104,0.2244721204042434,0.2121085971593856,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.9881340265274048,0.2520186007022857,0.1572142541408538,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.9528651237487792,0.2010235339403152,0.1900047361850738,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7668303847312927,0.1063675358891487,0.4773381650447845,284.8067932128906,284.95001220703125,297.3057556152344,295.4181213378906,297.30242919921875,297.32232666015625,284.7933349609375,1.0,0.2709488570690155,1.0,1.0,0.0,1.0,-1.4787040948867798,1.4787023067474363,1.8005545143751078e-06,1.130099534988403,0.8503403663635254,0.8503403663635254,0.0,28.42882537841797,45.0,46171.8515625,0.0,253.2728576660156,1.0,280.9964904785156,283.9257202148437,298.49810791015625,301.5959167480469,293.1499938964844,293.1499938964844,280.95001220703125,39703.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76146399974823,1.0,0.0,0.0,3.764667510986328,3.764693260192871,9.456850307287824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.31005859375,0.0,1693.10400390625,1895.4371337890625,0.0,2125.426025390625,0.9306133985519408,1.0,0.0,3.0,1.0,0.0
17742960,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.941716492176056,0.2054017484188079,0.1842668205499649,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9739794731140136,0.2255770415067672,0.2135984897613525,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9935338497161864,0.2543816268444061,0.1691661179065704,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9369664192199708,0.202586755156517,0.1914978474378585,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7568499445915222,0.1077035143971443,0.4835592806339264,284.8592224121094,284.95001220703125,297.3492126464844,295.43804931640625,297.3459777832031,297.32586669921875,284.88702392578125,1.0,0.2755222618579864,1.0,1.0,0.0,1.0,-1.4956403970718384,1.4956386089324951,1.8399108512312523e-06,1.1445062160491943,0.8393510580062866,0.8393510580062866,0.0,30.236495971679688,65.0,46355.203125,0.0,266.8727111816406,1.0,280.9576416015625,284.04327392578125,298.4768981933594,301.5161437988281,293.1499938964844,293.1499938964844,281.25,42553.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634504437446594,1.0,0.0,0.0,3.5772948265075684,3.5773191452026367,8.538916063116631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.08349609375,0.0,1501.835205078125,1895.4371337890625,0.0,2142.904541015625,0.8952106237411499,1.0,0.0,3.0,1.0,0.0
17743020,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8904492259025574,0.2100254148244857,0.1883630603551864,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9198835492134094,0.2299101203680038,0.2172041088342666,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.9595630168914796,0.2564664781093597,0.1793978810310363,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8855480551719666,0.2064642310142517,0.1951847374439239,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7235007286071777,0.1108412519097328,0.4981953203678131,285.1129455566406,284.95001220703125,297.43487548828125,295.4771423339844,297.4317626953125,297.33514404296875,285.11444091796875,1.0,0.2893585562705993,1.0,1.0,0.0,1.0,-1.5342390537261963,1.534237027168274,1.9270537450211123e-06,1.1730717420578003,1.0,1.0,0.0,37.03213882446289,85.0,47204.78515625,0.0,302.6495361328125,1.0,281.24249267578125,284.2279663085937,298.4691162109375,301.4838562011719,293.1499938964844,293.1499938964844,280.95001220703125,32159.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566757202148438,1.0,0.0,0.0,3.777791976928711,3.7778165340423584,9.52290349687246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2880859375,0.0,1650.303466796875,1895.4371337890625,0.0,2083.47900390625,0.9303622245788574,1.0,0.0,3.0,1.0,0.0
17743080,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8904492259025574,0.2100254148244857,0.1883630603551864,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9198835492134094,0.2299101203680038,0.2172041088342666,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.9595630168914796,0.2564664781093597,0.1793978810310363,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8855480551719666,0.2064642310142517,0.1951847374439239,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7235007286071777,0.1108412519097328,0.4981953203678131,285.1129455566406,284.95001220703125,297.43487548828125,295.4771423339844,297.4317626953125,297.33514404296875,285.11444091796875,1.0,0.2893585562705993,1.0,1.0,0.0,1.0,-1.5342390537261963,1.534237027168274,1.9270537450211123e-06,1.1730717420578003,1.0,1.0,0.0,37.03213882446289,85.0,47204.78515625,0.0,302.6495361328125,1.0,281.24249267578125,284.2279663085937,298.4691162109375,301.4838562011719,293.1499938964844,293.1499938964844,280.95001220703125,32159.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566757202148438,1.0,0.0,0.0,3.777791976928711,3.7778165340423584,9.52290349687246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2880859375,0.0,1650.303466796875,1895.4371337890625,0.0,2083.47900390625,0.9303622245788574,1.0,0.0,3.0,1.0,0.0
17743140,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8377112746238708,0.2140121459960937,0.1926296204328537,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8618094325065613,0.2338174134492874,0.2215323001146316,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8918455243110657,0.258410096168518,0.1810638159513473,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8329307436943054,0.2100460827350616,0.1991671025753021,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6809715628623962,0.1138061806559562,0.513998806476593,284.9391784667969,284.95001220703125,297.5185241699219,295.51513671875,297.5155639648437,297.3395080566406,284.94207763671875,1.0,0.3073507249355316,1.0,1.0,0.0,1.0,-1.5703115463256836,1.5703095197677612,2.012692448261077e-06,1.201418399810791,0.9548129439353944,0.9548129439353944,0.0,48.45347595214844,88.0,49116.1015625,0.0,350.329833984375,1.0,280.9556579589844,284.0228576660156,298.57623291015625,301.7817687988281,293.1499938964844,293.1499938964844,280.6499938964844,35162.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733500599861145,1.0,0.0,0.0,3.825122117996216,3.82514762878418,9.763014077179832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.9326171875,0.0,1730.304443359375,1895.4371337890625,0.0,2230.64453125,0.943690538406372,1.0,0.0,3.0,1.0,0.0
17743200,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8377112746238708,0.2140121459960937,0.1926296204328537,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8618094325065613,0.2338174134492874,0.2215323001146316,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8918455243110657,0.258410096168518,0.1810638159513473,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8329307436943054,0.2100460827350616,0.1991671025753021,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6809715628623962,0.1138061806559562,0.513998806476593,284.9391784667969,284.95001220703125,297.5185241699219,295.51513671875,297.5155639648437,297.3395080566406,284.94207763671875,1.0,0.3073507249355316,1.0,1.0,0.0,1.0,-1.5703115463256836,1.5703095197677612,2.012692448261077e-06,1.201418399810791,0.9548129439353944,0.9548129439353944,0.0,48.45347595214844,88.0,49116.1015625,0.0,350.329833984375,1.0,280.9556579589844,284.0228576660156,298.57623291015625,301.7817687988281,293.1499938964844,293.1499938964844,280.6499938964844,35162.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733500599861145,1.0,0.0,0.0,3.825122117996216,3.82514762878418,9.763014077179832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.9326171875,0.0,1730.304443359375,1895.4371337890625,0.0,2230.64453125,0.943690538406372,1.0,0.0,3.0,1.0,0.0
17743260,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8073569536209106,0.2170989215373993,0.195934310555458,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8299852013587952,0.2370339184999466,0.2250947058200836,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8550912141799927,0.2602080702781677,0.1826359927654266,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8022262454032898,0.2130469679832458,0.2025066763162613,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.6559862494468689,0.1163929551839828,0.5278208255767822,284.7473449707031,284.95001220703125,297.5997314453125,295.55181884765625,297.5244445800781,297.3390197753906,284.7499694824219,1.0,0.3216022551059723,0.935941994190216,0.935941994190216,0.4000000059604645,1.0,-1.6010500192642212,1.123451590538025,0.4775983989238739,0.7496105432510376,0.7510854601860046,0.7510854601860046,0.0,58.60504913330078,76.0,45135.6015625,0.0,393.0086059570313,1.0,280.6570129394531,283.7721252441406,298.56622314453125,301.7047119140625,293.1499938964844,293.1499938964844,280.95001220703125,49217.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814077138900757,1.0,0.0,0.0,3.4579617977142334,3.457986354827881,7.978728717716876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.75634765625,0.0,1423.52099609375,1895.4371337890625,0.0,2302.78857421875,0.8704017996788025,1.0,0.0,3.0,1.0,0.0
17743320,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8073569536209106,0.2170989215373993,0.195934310555458,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8299852013587952,0.2370339184999466,0.2250947058200836,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8550912141799927,0.2602080702781677,0.1826359927654266,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8022262454032898,0.2130469679832458,0.2025066763162613,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.6559862494468689,0.1163929551839828,0.5278208255767822,284.7473449707031,284.95001220703125,297.5997314453125,295.55181884765625,297.5244445800781,297.3390197753906,284.7499694824219,1.0,0.3216022551059723,0.935941994190216,0.935941994190216,0.4000000059604645,1.0,-1.6010500192642212,1.123451590538025,0.4775983989238739,0.7496105432510376,0.7510854601860046,0.7510854601860046,0.0,58.60504913330078,76.0,45135.6015625,0.0,393.0086059570313,1.0,280.6570129394531,283.7721252441406,298.56622314453125,301.7047119140625,293.1499938964844,293.1499938964844,280.95001220703125,49217.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814077138900757,1.0,0.0,0.0,3.4579617977142334,3.457986354827881,7.978728717716876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.75634765625,0.0,1423.52099609375,1895.4371337890625,0.0,2302.78857421875,0.8704017996788025,1.0,0.0,3.0,1.0,0.0
17743380,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8020104765892029,0.2207499295473098,0.1990846544504165,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8246659636497498,0.2406476736068725,0.2284363061189651,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8478608131408691,0.2627902925014496,0.1843163669109344,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7967240214347839,0.2164255231618881,0.2056413888931274,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6533468961715698,0.1191646754741668,0.5403547883033752,284.8638610839844,284.95001220703125,297.6780700683594,295.58709716796875,297.4940490722656,297.342529296875,284.8734130859375,1.0,0.3280754685401916,0.8718839287757874,0.8718839287757874,0.800000011920929,1.0,-1.6296687126159668,0.7363405227661133,0.8933281898498535,0.3571563959121704,0.7498730421066284,0.7498730421066284,0.0,62.12247467041016,64.0,38979.46484375,0.0,417.9324951171875,1.0,280.9385986328125,283.8798522949219,298.40338134765625,301.0269775390625,293.1499938964844,293.1499938964844,281.25,44017.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392493486404419,1.0,0.0,0.0,3.14845871925354,3.148479700088501,6.614382641600969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.279296875,0.0,1095.2301025390625,1895.4371337890625,0.0,1933.1881103515625,0.8013017773628235,1.0,0.0,3.0,1.0,0.0
17743440,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8020104765892029,0.2207499295473098,0.1990846544504165,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8246659636497498,0.2406476736068725,0.2284363061189651,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8478608131408691,0.2627902925014496,0.1843163669109344,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7967240214347839,0.2164255231618881,0.2056413888931274,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6533468961715698,0.1191646754741668,0.5403547883033752,284.8638610839844,284.95001220703125,297.6780700683594,295.58709716796875,297.4940490722656,297.342529296875,284.8734130859375,1.0,0.3280754685401916,0.8718839287757874,0.8718839287757874,0.800000011920929,1.0,-1.6296687126159668,0.7363405227661133,0.8933281898498535,0.3571563959121704,0.7498730421066284,0.7498730421066284,0.0,62.12247467041016,64.0,38979.46484375,0.0,417.9324951171875,1.0,280.9385986328125,283.8798522949219,298.40338134765625,301.0269775390625,293.1499938964844,293.1499938964844,281.25,44017.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392493486404419,1.0,0.0,0.0,3.14845871925354,3.148479700088501,6.614382641600969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.279296875,0.0,1095.2301025390625,1895.4371337890625,0.0,1933.1881103515625,0.8013017773628235,1.0,0.0,3.0,1.0,0.0
17743500,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8066863417625427,0.222963660955429,0.2008780241012573,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8287912011146545,0.2427743822336197,0.23027403652668,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8516004085540771,0.2645004093647003,0.1853556334972381,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8012088537216187,0.2184122949838638,0.2073590010404586,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6577953696250916,0.1207370162010192,0.546893298625946,285.0343322753906,284.95001220703125,297.71600341796875,295.6041564941406,297.50830078125,297.34698486328125,285.0487670898437,1.0,0.3293855190277099,0.839854896068573,0.839854896068573,1.0,1.0,-1.645186185836792,0.7210022211074829,0.9241839647293092,0.3385573923587799,0.860918402671814,0.860918402671814,0.0,61.72045516967773,64.0,38572.75390625,0.0,425.5222778320313,1.0,281.1832580566406,284.0498352050781,298.38262939453125,300.8329162597656,293.1499938964844,293.1499938964844,281.25,34328.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146521210670471,1.0,0.0,0.0,3.208081245422364,3.2081010341644287,6.867268780297309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.49365234375,0.0,1083.855712890625,1895.4371337890625,0.0,1728.24755859375,0.809856116771698,1.0,0.0,3.0,1.0,0.0
