time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743560,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8152140378952026,0.2253501415252685,0.2029140591621399,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8368017673492432,0.2450704276561737,0.2323188632726669,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8596039414405823,0.2664034068584442,0.1865905821323394,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8097206354141235,0.2205588966608047,0.2092651128768921,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6657236218452454,0.1224245950579643,0.5539296269416809,285.03863525390625,284.95001220703125,297.7530822753906,295.6208190917969,297.528076171875,297.35321044921875,285.0362243652344,1.0,0.3297526240348816,0.849091112613678,0.849091112613678,1.0,1.0,-1.662303805351257,0.7291473746299744,0.9331564903259276,0.3430852890014648,0.8957218527793884,0.8957218527793884,0.0,60.18491363525391,52.0,39039.69140625,0.0,430.9494934082031,1.0,281.23736572265625,284.01715087890625,298.4656982421875,300.9651794433594,293.1499938964844,293.1499938964844,281.54998779296875,31090.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019640803337097,1.0,0.0,0.0,3.358938217163086,3.3589587211608887,7.528307719439908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.951171875,0.0,1199.01220703125,1895.4371337890625,0.0,1626.28759765625,0.8363978266716003,1.0,0.0,3.0,1.0,0.0
17743620,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8409289121627808,0.2302291542291641,0.2069938480854034,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8634353280067444,0.2498651295900344,0.2365106791257858,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.8869178295135498,0.2703962922096252,0.1891274154186248,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8350761532783508,0.2250515669584274,0.2131777703762054,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.6909593343734741,0.1259835362434387,0.5684068202972412,285.1787414550781,284.95001220703125,297.82440185546875,295.6528625488281,297.5678405761719,297.3667297363281,285.1783447265625,1.0,0.3282819390296936,0.8675634860992432,0.8675634860992432,1.0,1.0,-1.6973587274551392,0.7472307085990906,0.9501279592514038,0.3537678122520447,1.0,1.0,0.0,54.77430725097656,40.0,39372.63671875,0.0,435.7571716308594,1.0,281.54083251953125,284.140625,298.6026916503906,301.1166076660156,293.1499938964844,293.1499938964844,281.25,29524.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896848678588867,1.0,0.0,0.0,3.621057987213135,3.621080636978149,8.749117910156201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.79443359375,0.0,1453.1412353515625,1895.4371337890625,0.0,1530.318115234375,0.8937001824378967,1.0,0.0,3.0,1.0,0.0
17743680,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8409289121627808,0.2302291542291641,0.2069938480854034,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8634353280067444,0.2498651295900344,0.2365106791257858,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.8869178295135498,0.2703962922096252,0.1891274154186248,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8350761532783508,0.2250515669584274,0.2131777703762054,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.6909593343734741,0.1259835362434387,0.5684068202972412,285.1787414550781,284.95001220703125,297.82440185546875,295.6528625488281,297.5678405761719,297.3667297363281,285.1783447265625,1.0,0.3282819390296936,0.8675634860992432,0.8675634860992432,1.0,1.0,-1.6973587274551392,0.7472307085990906,0.9501279592514038,0.3537678122520447,1.0,1.0,0.0,54.77430725097656,40.0,39372.63671875,0.0,435.7571716308594,1.0,281.54083251953125,284.140625,298.6026916503906,301.1166076660156,293.1499938964844,293.1499938964844,281.25,29524.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896848678588867,1.0,0.0,0.0,3.621057987213135,3.621080636978149,8.749117910156201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.79443359375,0.0,1453.1412353515625,1895.4371337890625,0.0,1530.318115234375,0.8937001824378967,1.0,0.0,3.0,1.0,0.0
17743740,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8821930885314941,0.2341440618038177,0.2105427682399749,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.907159984111786,0.2540861070156097,0.2404140532016754,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.933493196964264,0.2736168205738067,0.1913575977087021,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8755566477775574,0.2290403842926025,0.2168391793966293,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7274684906005859,0.1293273270130157,0.5824245810508728,284.95721435546875,284.95001220703125,297.8915405273437,295.68310546875,297.6013488769531,297.3723449707031,284.95458984375,1.0,0.324634850025177,0.8860358595848083,0.8860358595848083,1.0,1.0,-1.7302147150039673,0.7641210556030273,0.9660935997962952,0.3637639880180359,0.9681198596954346,0.9681198596954346,0.0,47.39503479003906,28.0,41136.9765625,0.0,433.5221862792969,1.0,281.2574462890625,283.8812255859375,298.7589111328125,301.4781494140625,293.1499938964844,293.1499938964844,280.95001220703125,32934.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108034491539001,1.0,0.0,0.0,3.751329898834229,3.751354217529297,9.389960951011744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.92431640625,0.0,1625.2764892578125,1895.4371337890625,0.0,1697.032470703125,0.9254022240638732,1.0,0.0,3.0,1.0,0.0
17743800,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8821930885314941,0.2341440618038177,0.2105427682399749,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.907159984111786,0.2540861070156097,0.2404140532016754,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.933493196964264,0.2736168205738067,0.1913575977087021,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8755566477775574,0.2290403842926025,0.2168391793966293,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7274684906005859,0.1293273270130157,0.5824245810508728,284.95721435546875,284.95001220703125,297.8915405273437,295.68310546875,297.6013488769531,297.3723449707031,284.95458984375,1.0,0.324634850025177,0.8860358595848083,0.8860358595848083,1.0,1.0,-1.7302147150039673,0.7641210556030273,0.9660935997962952,0.3637639880180359,0.9681198596954346,0.9681198596954346,0.0,47.39503479003906,28.0,41136.9765625,0.0,433.5221862792969,1.0,281.2574462890625,283.8812255859375,298.7589111328125,301.4781494140625,293.1499938964844,293.1499938964844,280.95001220703125,32934.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108034491539001,1.0,0.0,0.0,3.751329898834229,3.751354217529297,9.389960951011744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.92431640625,0.0,1625.2764892578125,1895.4371337890625,0.0,1697.032470703125,0.9254022240638732,1.0,0.0,3.0,1.0,0.0
17743860,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9519917368888856,0.2372232675552368,0.2130453139543533,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9785181283950806,0.2576909065246582,0.2435280531644821,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9973129034042358,0.2761562466621399,0.1929076164960861,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9447596669197084,0.232469379901886,0.2197840809822082,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7801000475883484,0.1323437690734863,0.5944745540618896,284.84259033203125,284.95001220703125,297.9541320800781,295.7113952636719,297.62908935546875,297.3716735839844,284.8552551269531,1.0,0.3192237019538879,0.8857606053352356,0.8857606053352356,1.0,1.0,-1.7564737796783447,0.7765979766845703,0.9798758029937744,0.3707141280174255,0.8312121629714966,0.8312121629714966,0.0,39.02539825439453,46.0,42033.01171875,0.0,424.2941284179688,1.0,280.95733642578125,283.7783508300781,298.7738342285156,301.5780334472656,293.1499938964844,293.1499938964844,281.25,41784.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274221181869507,1.0,0.0,0.0,3.5489964485168457,3.549020528793335,8.404355753555137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.73046875,0.0,1465.755615234375,1895.4371337890625,0.0,1833.5152587890625,0.8874461054801941,1.0,0.0,3.0,1.0,0.0
17743920,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9519917368888856,0.2372232675552368,0.2130453139543533,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9785181283950806,0.2576909065246582,0.2435280531644821,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9973129034042358,0.2761562466621399,0.1929076164960861,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9447596669197084,0.232469379901886,0.2197840809822082,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7801000475883484,0.1323437690734863,0.5944745540618896,284.84259033203125,284.95001220703125,297.9541320800781,295.7113952636719,297.62908935546875,297.3716735839844,284.8552551269531,1.0,0.3192237019538879,0.8857606053352356,0.8857606053352356,1.0,1.0,-1.7564737796783447,0.7765979766845703,0.9798758029937744,0.3707141280174255,0.8312121629714966,0.8312121629714966,0.0,39.02539825439453,46.0,42033.01171875,0.0,424.2941284179688,1.0,280.95733642578125,283.7783508300781,298.7738342285156,301.5780334472656,293.1499938964844,293.1499938964844,281.25,41784.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274221181869507,1.0,0.0,0.0,3.5489964485168457,3.549020528793335,8.404355753555137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.73046875,0.0,1465.755615234375,1895.4371337890625,0.0,1833.5152587890625,0.8874461054801941,1.0,0.0,3.0,1.0,0.0
17743980,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9673261046409608,0.2415418177843094,0.2165344953536987,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9912022948265076,0.2622333467006683,0.2474835813045501,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9986679553985596,0.2813907563686371,0.188361257314682,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9607904553413392,0.2367457449436187,0.2235168516635894,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7946799397468567,0.1358501315116882,0.609249472618103,285.0502014160156,284.95001220703125,298.0116882324219,295.73760986328125,297.6607971191406,297.3819885253906,285.0491943359375,1.0,0.3230867683887481,0.8854853510856628,0.8854853510856628,1.0,1.0,-1.7825183868408203,0.7890068292617798,0.9935116171836852,0.3773752152919769,0.9915257692337036,0.9915257692337036,0.0,38.52340698242188,66.0,42141.77734375,0.0,438.3111877441406,1.0,281.2426147460937,283.9546813964844,298.71832275390625,301.4447937011719,293.1499938964844,293.1499938964844,280.95001220703125,31840.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182690501213074,1.0,0.0,0.0,3.7157559394836426,3.7157797813415527,9.212715212925104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.1875,0.0,1575.880126953125,1895.4371337890625,0.0,1757.802978515625,0.9171381592750548,1.0,0.0,3.0,1.0,0.0
17744040,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9673261046409608,0.2415418177843094,0.2165344953536987,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9912022948265076,0.2622333467006683,0.2474835813045501,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9986679553985596,0.2813907563686371,0.188361257314682,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9607904553413392,0.2367457449436187,0.2235168516635894,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7946799397468567,0.1358501315116882,0.609249472618103,285.0502014160156,284.95001220703125,298.0116882324219,295.73760986328125,297.6607971191406,297.3819885253906,285.0491943359375,1.0,0.3230867683887481,0.8854853510856628,0.8854853510856628,1.0,1.0,-1.7825183868408203,0.7890068292617798,0.9935116171836852,0.3773752152919769,0.9915257692337036,0.9915257692337036,0.0,38.52340698242188,66.0,42141.77734375,0.0,438.3111877441406,1.0,281.2426147460937,283.9546813964844,298.71832275390625,301.4447937011719,293.1499938964844,293.1499938964844,280.95001220703125,31840.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182690501213074,1.0,0.0,0.0,3.7157559394836426,3.7157797813415527,9.212715212925104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.1875,0.0,1575.880126953125,1895.4371337890625,0.0,1757.802978515625,0.9171381592750548,1.0,0.0,3.0,1.0,0.0
17744100,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9622182250022888,0.2435355186462402,0.2185280323028564,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.98698627948761,0.2644519805908203,0.2497218996286392,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.2837148904800415,0.1936691403388977,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9555755853652954,0.2388409972190857,0.2256281673908233,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7915918827056885,0.1376015990972519,0.6175174117088318,284.9161071777344,284.95001220703125,298.0384521484375,295.7499389648437,297.6754455566406,297.3864440917969,284.9005126953125,1.0,0.3280721306800842,0.8853477239608765,0.8853477239608765,1.0,1.0,-1.8064271211624143,0.8004037737846375,1.006023406982422,0.3835653364658355,0.9175131320953368,0.9175131320953368,0.0,39.94917678833008,66.0,43430.66015625,0.0,457.3828430175781,1.0,280.9954833984375,283.77935791015625,298.8044738769531,301.70391845703125,293.1499938964844,293.1499938964844,280.95001220703125,34409.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275996804237366,1.0,0.0,0.0,3.7471792697906494,3.747203826904297,9.369193207930948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.65087890625,0.0,1631.777099609375,1895.4371337890625,0.0,1834.99658203125,0.9243527054786682,1.0,0.0,3.0,1.0,0.0
17744160,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9411327242851256,0.2452089190483093,0.2202303409576416,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9691682457923888,0.2664544284343719,0.2517883479595184,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9890686273574828,0.2847338318824768,0.1990633755922317,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9343479871749878,0.2407389283180236,0.2275916188955307,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7766740322113037,0.1392273902893066,0.6255339980125427,284.9056091308594,284.95001220703125,298.06378173828125,295.7616882324219,297.6871643066406,297.3866882324219,284.9120178222656,1.0,0.3345344960689544,0.8851691484451294,0.8851691484451294,1.0,1.0,-1.8288812637329104,0.811052680015564,1.0178284645080566,0.3896109461784363,0.8930242657661438,0.8930242657661438,0.0,43.178802490234375,86.0,43758.16015625,0.0,481.7460632324219,1.0,280.9568176269531,283.7925109863281,298.81280517578125,301.6962585449219,293.1499938964844,293.1499938964844,281.25,37440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329387664794922,1.0,0.0,0.0,3.683505535125733,3.68353009223938,9.053488270183152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.21728515625,0.0,1581.641845703125,1895.4371337890625,0.0,1879.7572021484373,0.9137582778930664,1.0,0.0,3.0,1.0,0.0
17744220,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.884448230266571,0.2494475841522216,0.2241320163011551,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.910233438014984,0.2711637318134308,0.2563835978507995,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9316781759262084,0.287777692079544,0.2011801898479461,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8792150020599365,0.2451724708080291,0.2319482862949371,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7373436689376831,0.1428116112947464,0.6428741216659546,285.1186828613281,284.95001220703125,298.11004638671875,295.7834167480469,297.7121276855469,297.3934326171875,285.1217041015625,1.0,0.3504373431205749,0.88481205701828,0.88481205701828,1.0,1.0,-1.8682161569595337,0.829856812953949,1.0383594036102295,0.3997604548931122,1.0,1.0,0.0,53.692657470703125,106.0,43948.81640625,0.0,540.843505859375,1.0,281.2433776855469,283.9901733398437,298.78045654296875,301.61334228515625,293.1499938964844,293.1499938964844,280.95001220703125,32880.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280271649360657,1.0,0.0,0.0,3.8208723068237305,3.820897340774536,9.741331723489566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.9482421875,0.0,1707.2744140625,1895.4371337890625,0.0,1838.5648193359373,0.9413098692893982,1.0,0.0,3.0,1.0,0.0
17744280,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.884448230266571,0.2494475841522216,0.2241320163011551,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.910233438014984,0.2711637318134308,0.2563835978507995,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9316781759262084,0.287777692079544,0.2011801898479461,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8792150020599365,0.2451724708080291,0.2319482862949371,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7373436689376831,0.1428116112947464,0.6428741216659546,285.1186828613281,284.95001220703125,298.11004638671875,295.7834167480469,297.7121276855469,297.3934326171875,285.1217041015625,1.0,0.3504373431205749,0.88481205701828,0.88481205701828,1.0,1.0,-1.8682161569595337,0.829856812953949,1.0383594036102295,0.3997604548931122,1.0,1.0,0.0,53.692657470703125,106.0,43948.81640625,0.0,540.843505859375,1.0,281.2433776855469,283.9901733398437,298.78045654296875,301.61334228515625,293.1499938964844,293.1499938964844,280.95001220703125,32880.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280271649360657,1.0,0.0,0.0,3.8208723068237305,3.820897340774536,9.741331723489566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.9482421875,0.0,1707.2744140625,1895.4371337890625,0.0,1838.5648193359373,0.9413098692893982,1.0,0.0,3.0,1.0,0.0
17744340,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8389226198196411,0.2528210878372192,0.228001207113266,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8619704246520996,0.2754260897636413,0.2611547708511352,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8780050277709961,0.2907611131668091,0.2037819027900695,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8349679112434387,0.249233216047287,0.2365020662546157,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7024902701377869,0.146154910326004,0.6609512567520142,284.9457702636719,284.95001220703125,298.1499938964844,295.8027648925781,297.73199462890625,297.3961181640625,284.94677734375,1.0,0.3692345023155212,0.8844549059867859,0.8844549059867859,1.0,1.0,-1.9088938236236568,0.8492950797080994,1.0595988035202026,0.4104286134243011,0.9716997146606444,0.9716997146606444,0.0,67.7908706665039,109.0,45750.1171875,0.0,615.1107788085938,1.0,280.9562683105469,283.7821044921875,298.8648681640625,301.8752746582031,293.1499938964844,293.1499938964844,280.6499938964844,35042.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448881268501282,1.0,0.0,0.0,3.869557857513428,3.86958384513855,9.991160823119571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.51171875,0.0,1783.837158203125,1895.4371337890625,0.0,1981.392333984375,0.9537122249603271,1.0,0.0,3.0,1.0,0.0
17744400,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8389226198196411,0.2528210878372192,0.228001207113266,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8619704246520996,0.2754260897636413,0.2611547708511352,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8780050277709961,0.2907611131668091,0.2037819027900695,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8349679112434387,0.249233216047287,0.2365020662546157,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7024902701377869,0.146154910326004,0.6609512567520142,284.9457702636719,284.95001220703125,298.1499938964844,295.8027648925781,297.73199462890625,297.3961181640625,284.94677734375,1.0,0.3692345023155212,0.8844549059867859,0.8844549059867859,1.0,1.0,-1.9088938236236568,0.8492950797080994,1.0595988035202026,0.4104286134243011,0.9716997146606444,0.9716997146606444,0.0,67.7908706665039,109.0,45750.1171875,0.0,615.1107788085938,1.0,280.9562683105469,283.7821044921875,298.8648681640625,301.8752746582031,293.1499938964844,293.1499938964844,280.6499938964844,35042.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448881268501282,1.0,0.0,0.0,3.869557857513428,3.86958384513855,9.991160823119571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.51171875,0.0,1783.837158203125,1895.4371337890625,0.0,1981.392333984375,0.9537122249603271,1.0,0.0,3.0,1.0,0.0
17744460,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8129923343658447,0.2549896240234375,0.2305558919906616,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8354906439781189,0.2787164151668548,0.2648901641368866,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8488823771476746,0.2929294109344482,0.2057256549596786,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8100591897964478,0.2523920238018036,0.2401076406240463,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6804482936859131,0.1487250477075576,0.6754593253135681,284.85919189453125,284.95001220703125,298.17987060546875,295.81842041015625,297.7422180175781,297.38946533203125,284.8696594238281,1.0,0.383491575717926,0.8835341334342957,0.8835341334342957,1.0,1.0,-1.9405394792556765,0.8643859028816223,1.0761536359786987,0.4187192618846893,0.8560702800750732,0.8560702800750732,0.0,79.51911926269531,97.0,46751.93359375,0.0,677.4978637695312,1.0,280.65655517578125,283.69451904296875,298.8669738769531,301.9593505859375,293.1499938964844,293.1499938964844,280.95001220703125,41434.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580854892730713,1.0,0.0,0.0,3.668339252471924,3.6683642864227295,8.979088761407183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.5986328125,0.0,1594.5355224609375,1895.4371337890625,0.0,2095.801513671875,0.9138959050178528,1.0,0.0,3.0,1.0,0.0
17744520,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8129923343658447,0.2549896240234375,0.2305558919906616,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8354906439781189,0.2787164151668548,0.2648901641368866,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8488823771476746,0.2929294109344482,0.2057256549596786,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8100591897964478,0.2523920238018036,0.2401076406240463,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6804482936859131,0.1487250477075576,0.6754593253135681,284.85919189453125,284.95001220703125,298.17987060546875,295.81842041015625,297.7422180175781,297.38946533203125,284.8696594238281,1.0,0.383491575717926,0.8835341334342957,0.8835341334342957,1.0,1.0,-1.9405394792556765,0.8643859028816223,1.0761536359786987,0.4187192618846893,0.8560702800750732,0.8560702800750732,0.0,79.51911926269531,97.0,46751.93359375,0.0,677.4978637695312,1.0,280.65655517578125,283.69451904296875,298.8669738769531,301.9593505859375,293.1499938964844,293.1499938964844,280.95001220703125,41434.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580854892730713,1.0,0.0,0.0,3.668339252471924,3.6683642864227295,8.979088761407183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.5986328125,0.0,1594.5355224609375,1895.4371337890625,0.0,2095.801513671875,0.9138959050178528,1.0,0.0,3.0,1.0,0.0
17744580,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8083834052085876,0.2580201923847198,0.2331178933382034,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8315107226371765,0.2824897766113281,0.2683781683444977,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8437754511833191,0.2958969175815582,0.2076907157897949,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8060872554779053,0.2559496462345123,0.2434184551239013,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6777324676513672,0.1512475907802581,0.6871311068534851,285.0611877441406,284.95001220703125,298.1967163085937,295.8294677734375,297.7493591308594,297.38775634765625,285.0605773925781,1.0,0.3897937536239624,0.8826133608818054,0.8826133608818054,1.0,1.0,-1.9681557416915887,0.8775680065155029,1.0905877351760864,0.4259154200553894,1.0,1.0,0.0,83.4099349975586,85.0,46747.34375,0.0,712.2586669921875,1.0,280.94317626953125,283.8744506835937,298.8130187988281,301.8264465332031,293.1499938964844,293.1499938964844,280.6499938964844,32742.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498284578323364,1.0,0.0,0.0,3.812201976776123,3.8122270107269287,9.69717120824498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.671875,0.0,1695.77099609375,1895.4371337890625,0.0,2023.967041015625,0.9392913579940796,1.0,0.0,3.0,1.0,0.0
17744640,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8083834052085876,0.2580201923847198,0.2331178933382034,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8315107226371765,0.2824897766113281,0.2683781683444977,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8437754511833191,0.2958969175815582,0.2076907157897949,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8060872554779053,0.2559496462345123,0.2434184551239013,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6777324676513672,0.1512475907802581,0.6871311068534851,285.0611877441406,284.95001220703125,298.1967163085937,295.8294677734375,297.7493591308594,297.38775634765625,285.0605773925781,1.0,0.3897937536239624,0.8826133608818054,0.8826133608818054,1.0,1.0,-1.9681557416915887,0.8775680065155029,1.0905877351760864,0.4259154200553894,1.0,1.0,0.0,83.4099349975586,85.0,46747.34375,0.0,712.2586669921875,1.0,280.94317626953125,283.8744506835937,298.8130187988281,301.8264465332031,293.1499938964844,293.1499938964844,280.6499938964844,32742.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498284578323364,1.0,0.0,0.0,3.812201976776123,3.8122270107269287,9.69717120824498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.671875,0.0,1695.77099609375,1895.4371337890625,0.0,2023.967041015625,0.9392913579940796,1.0,0.0,3.0,1.0,0.0
17744700,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8113153576850891,0.2592535316944122,0.2344121932983398,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.834592342376709,0.2841813862323761,0.2701083421707153,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8465309143066406,0.2971526086330414,0.2086875289678573,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8093676567077637,0.2575466930866241,0.2450471520423889,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6809036731719971,0.152348130941391,0.6924442052841187,284.9189453125,284.95001220703125,298.2005310058594,295.8333435058594,297.7499389648437,297.3853454589844,284.9037475585937,1.0,0.3910016119480133,0.8821529746055603,0.8821529746055603,1.0,1.0,-1.9813246726989744,0.8838421106338501,1.0974825620651243,0.4294009804725647,0.9378457069396972,0.9378457069396972,0.0,83.11235046386719,85.0,47890.5859375,0.0,721.8786010742188,1.0,280.6942138671875,283.6949157714844,298.8851318359375,302.071533203125,293.1499938964844,293.1499938964844,280.6499938964844,34830.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586764097213745,1.0,0.0,0.0,3.834055423736572,3.834080934524536,9.80866843747208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.70556640625,0.0,1738.550537109375,1895.4371337890625,0.0,2100.973388671875,0.9444150328636168,1.0,0.0,3.0,1.0,0.0
17744760,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8154182434082031,0.2601115107536316,0.2352500408887863,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8390816450119019,0.2855745553970337,0.2714728713035583,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8507195711135864,0.2980771064758301,0.2093741297721862,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8139492273330688,0.2588673532009125,0.2463370561599731,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6852862238883972,0.1532410234212875,0.6965689659118652,284.89227294921875,284.95001220703125,298.2014465332031,295.8362121582031,297.7474670410156,297.3797607421875,284.8964538574219,1.0,0.3911182284355163,0.8817393183708191,0.8817393183708191,1.0,1.0,-1.9912998676300049,0.8885864615440369,1.1027134656906128,0.4320542216300964,0.9011669754981996,0.9011669754981996,0.0,81.9936294555664,73.0,47902.265625,0.0,726.2052001953125,1.0,280.65625,283.6932678222656,298.8798522949219,302.03546142578125,293.1499938964844,293.1499938964844,280.3500061035156,37987.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630026936531067,1.0,0.0,0.0,3.765321493148804,3.765347003936768,9.460136425332166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.2412109375,0.0,1680.6317138671875,1895.4371337890625,0.0,2138.961181640625,0.93214213848114,1.0,0.0,3.0,1.0,0.0
17744820,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8287886381149292,0.2617403864860534,0.2365056723356247,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8539822101593018,0.288208395242691,0.2737719714641571,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8652753233909607,0.2998313903808594,0.2104420810937881,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8282223343849182,0.2613570094108581,0.2485043257474899,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6990305185317993,0.1548315435647964,0.702964186668396,284.87646484375,284.95001220703125,298.1949768066406,295.83892822265625,297.73846435546875,297.3680725097656,284.8863830566406,1.0,0.3888567388057709,0.8809120059013367,0.8809120059013367,1.0,1.0,-2.007136106491089,0.8961160778999329,1.1110200881958008,0.436225026845932,0.8181853294372559,0.8181853294372559,0.0,77.40177917480469,61.0,48232.00390625,0.0,723.5115966796875,1.0,280.3578796386719,283.6825561523437,298.8632507324219,302.05255126953125,293.1499938964844,293.1499938964844,280.6499938964844,42741.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711065411567688,1.0,0.0,0.0,3.461488485336304,3.4615120887756348,7.995011515049555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.79443359375,0.0,1381.2171630859375,1895.4371337890625,0.0,2210.670654296875,0.8705627918243408,1.0,0.0,3.0,1.0,0.0
17744880,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8287886381149292,0.2617403864860534,0.2365056723356247,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8539822101593018,0.288208395242691,0.2737719714641571,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8652753233909607,0.2998313903808594,0.2104420810937881,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8282223343849182,0.2613570094108581,0.2485043257474899,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6990305185317993,0.1548315435647964,0.702964186668396,284.87646484375,284.95001220703125,298.1949768066406,295.83892822265625,297.73846435546875,297.3680725097656,284.8863830566406,1.0,0.3888567388057709,0.8809120059013367,0.8809120059013367,1.0,1.0,-2.007136106491089,0.8961160778999329,1.1110200881958008,0.436225026845932,0.8181853294372559,0.8181853294372559,0.0,77.40177917480469,61.0,48232.00390625,0.0,723.5115966796875,1.0,280.3578796386719,283.6825561523437,298.8632507324219,302.05255126953125,293.1499938964844,293.1499938964844,280.6499938964844,42741.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711065411567688,1.0,0.0,0.0,3.461488485336304,3.4615120887756348,7.995011515049555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.79443359375,0.0,1381.2171630859375,1895.4371337890625,0.0,2210.670654296875,0.8705627918243408,1.0,0.0,3.0,1.0,0.0
17744940,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8538013696670532,0.2645099759101867,0.238439992070198,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8817517757415771,0.2916891872882843,0.276525467634201,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8930394649505615,0.3026261627674103,0.2119730710983276,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8537755608558655,0.2646108567714691,0.2510654330253601,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7219601273536682,0.1568300127983093,0.7098810076713562,285.0295104980469,284.95001220703125,298.1781921386719,295.8379211425781,297.7300720214844,297.36578369140625,285.02691650390625,1.0,0.3844424486160278,0.880084753036499,0.880084753036499,1.0,1.0,-2.025982618331909,0.9051247239112854,1.120858073234558,0.4410825669765472,0.946706235408783,0.946706235408783,0.0,69.82315826416016,49.0,48159.1171875,0.0,712.9154052734375,1.0,280.6416320800781,283.81463623046875,298.8109741210937,301.9139404296875,293.1499938964844,293.1499938964844,280.3500061035156,32484.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609955668449402,1.0,0.0,0.0,3.63031005859375,3.630333185195923,8.793883239377465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.361328125,0.0,1485.209716796875,1895.4371337890625,0.0,2121.310791015625,0.898260235786438,1.0,0.0,3.0,1.0,0.0
17745000,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8538013696670532,0.2645099759101867,0.238439992070198,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8817517757415771,0.2916891872882843,0.276525467634201,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8930394649505615,0.3026261627674103,0.2119730710983276,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8537755608558655,0.2646108567714691,0.2510654330253601,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7219601273536682,0.1568300127983093,0.7098810076713562,285.0295104980469,284.95001220703125,298.1781921386719,295.8379211425781,297.7300720214844,297.36578369140625,285.02691650390625,1.0,0.3844424486160278,0.880084753036499,0.880084753036499,1.0,1.0,-2.025982618331909,0.9051247239112854,1.120858073234558,0.4410825669765472,0.946706235408783,0.946706235408783,0.0,69.82315826416016,49.0,48159.1171875,0.0,712.9154052734375,1.0,280.6416320800781,283.81463623046875,298.8109741210937,301.9139404296875,293.1499938964844,293.1499938964844,280.3500061035156,32484.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609955668449402,1.0,0.0,0.0,3.63031005859375,3.630333185195923,8.793883239377465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.361328125,0.0,1485.209716796875,1895.4371337890625,0.0,2121.310791015625,0.898260235786438,1.0,0.0,3.0,1.0,0.0
17745060,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8915286660194397,0.2663335800170898,0.2400063425302505,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.92410808801651,0.2945309281349182,0.2790548801422119,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9364938735961914,0.3046380579471588,0.2132903784513473,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8923396468162537,0.2672712504863739,0.253408670425415,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7520982623100281,0.1584735959768295,0.7161141633987427,284.89892578125,284.95001220703125,298.15203857421875,295.8334045410156,297.71417236328125,297.3576965332031,284.9056091308594,1.0,0.3786122798919678,0.8794059157371521,0.8794059157371521,1.0,1.0,-2.04278826713562,0.9131590127944946,1.129629373550415,0.4454445242881775,0.8424197435379028,0.8424197435379028,0.0,60.92829895019531,37.0,48884.6640625,0.0,695.8255004882812,1.0,280.3576965332031,283.68609619140625,298.86541748046875,302.0858459472656,293.1499938964844,293.1499938964844,280.6499938964844,39471.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719328999519348,1.0,0.0,0.0,3.505290269851685,3.5053133964538574,8.198629757316667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.83251953125,0.0,1402.9964599609375,1895.4371337890625,0.0,2218.021728515625,0.8761587142944336,1.0,0.0,3.0,1.0,0.0
17745120,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8915286660194397,0.2663335800170898,0.2400063425302505,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.92410808801651,0.2945309281349182,0.2790548801422119,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9364938735961914,0.3046380579471588,0.2132903784513473,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8923396468162537,0.2672712504863739,0.253408670425415,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7520982623100281,0.1584735959768295,0.7161141633987427,284.89892578125,284.95001220703125,298.15203857421875,295.8334045410156,297.71417236328125,297.3576965332031,284.9056091308594,1.0,0.3786122798919678,0.8794059157371521,0.8794059157371521,1.0,1.0,-2.04278826713562,0.9131590127944946,1.129629373550415,0.4454445242881775,0.8424197435379028,0.8424197435379028,0.0,60.92829895019531,37.0,48884.6640625,0.0,695.8255004882812,1.0,280.3576965332031,283.68609619140625,298.86541748046875,302.0858459472656,293.1499938964844,293.1499938964844,280.6499938964844,39471.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719328999519348,1.0,0.0,0.0,3.505290269851685,3.5053133964538574,8.198629757316667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.83251953125,0.0,1402.9964599609375,1895.4371337890625,0.0,2218.021728515625,0.8761587142944336,1.0,0.0,3.0,1.0,0.0
17745180,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.957145631313324,0.2688146233558655,0.2416086941957473,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9882057905197144,0.297821968793869,0.281566172838211,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9963220953941344,0.3072528541088104,0.2146395444869995,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9588739275932312,0.2703421711921692,0.2557278275489807,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8027728199958801,0.1603445261716842,0.7220625281333923,285.0416564941406,284.95001220703125,298.11737060546875,295.82568359375,297.69744873046875,297.35498046875,285.0380859375,1.0,0.3717625439167022,0.87872713804245,0.87872713804245,1.0,1.0,-2.0590782165527344,0.9209710359573364,1.138107180595398,0.4495854079723358,0.9749129414558412,0.9749129414558412,0.0,50.9158821105957,57.0,48769.09375,0.0,674.1516723632812,1.0,280.642333984375,283.8132629394531,298.810546875,301.9544677734375,293.1499938964844,293.1499938964844,280.3500061035156,31800.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647264003753662,1.0,0.0,0.0,3.680031299591065,3.680054903030396,9.036418191499252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.5078125,0.0,1535.16015625,1895.4371337890625,0.0,2154.15478515625,0.9088904857635498,1.0,0.0,3.0,1.0,0.0
17745240,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.957145631313324,0.2688146233558655,0.2416086941957473,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9882057905197144,0.297821968793869,0.281566172838211,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9963220953941344,0.3072528541088104,0.2146395444869995,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9588739275932312,0.2703421711921692,0.2557278275489807,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8027728199958801,0.1603445261716842,0.7220625281333923,285.0416564941406,284.95001220703125,298.11737060546875,295.82568359375,297.69744873046875,297.35498046875,285.0380859375,1.0,0.3717625439167022,0.87872713804245,0.87872713804245,1.0,1.0,-2.0590782165527344,0.9209710359573364,1.138107180595398,0.4495854079723358,0.9749129414558412,0.9749129414558412,0.0,50.9158821105957,57.0,48769.09375,0.0,674.1516723632812,1.0,280.642333984375,283.8132629394531,298.810546875,301.9544677734375,293.1499938964844,293.1499938964844,280.3500061035156,31800.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647264003753662,1.0,0.0,0.0,3.680031299591065,3.680054903030396,9.036418191499252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.5078125,0.0,1535.16015625,1895.4371337890625,0.0,2154.15478515625,0.9088904857635498,1.0,0.0,3.0,1.0,0.0
17745300,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9668968319892884,0.2697094976902008,0.2425972074270248,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.99605393409729,0.2992264032363891,0.2830195724964142,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.3085746467113495,0.2125168740749359,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.96891850233078,0.271661639213562,0.2570860385894775,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8111122846603394,0.161155566573143,0.7259482741355896,284.8861083984375,284.95001220703125,298.0971069335937,295.8206787109375,297.68682861328125,297.35205078125,284.8724975585937,1.0,0.3724629282951355,0.8783877491950989,0.8783877491950989,1.0,1.0,-2.065908193588257,0.924244463443756,1.141663670539856,0.451310783624649,0.8794893622398376,0.8794893622398376,0.0,49.94312286376953,57.0,49695.6640625,0.0,676.2256469726562,1.0,280.3965148925781,283.6318664550781,298.87066650390625,302.1820373535156,293.1499938964844,293.1499938964844,280.3500061035156,35635.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732337117195129,1.0,0.0,0.0,3.6854898929595934,3.685514211654663,9.06324544303061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.697265625,0.0,1570.2581787109375,1895.4371337890625,0.0,2229.607666015625,0.9107205867767334,1.0,0.0,3.0,1.0,0.0
17745360,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.96293044090271,0.2702952027320862,0.2432283014059066,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.993418276309967,0.3003888130187988,0.2842118442058563,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.309620052576065,0.2155481129884719,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9655774831771852,0.2727563083171844,0.2582110464572906,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8083796501159668,0.1618092358112335,0.7292475700378418,284.8890991210937,284.95001220703125,298.0750732421875,295.8149719238281,297.6741638183594,297.3466491699219,284.8963928222656,1.0,0.3750884532928467,0.8780146241188049,0.8780146241188049,1.0,1.0,-2.077088594436645,0.9296278357505798,1.1474608182907104,0.4541162848472595,0.8559548854827881,0.8559548854827881,0.0,50.89753341674805,77.0,49564.56640625,0.0,688.7197265625,1.0,280.3572998046875,283.6641540527344,298.8524780273437,302.1168212890625,293.1499938964844,293.1499938964844,280.6499938964844,39199.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767337560653687,1.0,0.0,0.0,3.5757076740264893,3.5757315158843994,8.531341109119239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.0068359375,0.0,1475.52392578125,1895.4371337890625,0.0,2260.86474609375,0.8912697434425354,1.0,0.0,3.0,1.0,0.0
