time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745420,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.921511173248291,0.2724225521087646,0.2451414614915847,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9592840671539308,0.3033984005451202,0.2871202230453491,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.968300759792328,0.3116707503795624,0.2179770320653915,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9253838062286376,0.2755599021911621,0.2609449923038482,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7774389386177063,0.1634330451488495,0.7373290061950684,285.0467529296875,284.95001220703125,298.026123046875,295.8015441894531,297.650146484375,297.3424072265625,285.0439147949219,1.0,0.3845952749252319,0.877268373966217,0.877268373966217,1.0,1.0,-2.0987541675567627,0.940024435520172,1.1587297916412354,0.4596940279006958,0.99783056974411,0.99783056974411,0.0,57.95469284057617,97.0,49500.96875,0.0,731.9371948242188,1.0,280.64288330078125,283.80621337890625,298.7897033691406,301.9789733886719,293.1499938964844,293.1499938964844,280.3500061035156,31882.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701078653335571,1.0,0.0,0.0,3.7435338497161865,3.743558168411255,9.350973186883492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.93359375,0.0,1608.1405029296875,1895.4371337890625,0.0,2201.796142578125,0.9232994914054872,1.0,0.0,3.0,1.0,0.0
17745480,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.921511173248291,0.2724225521087646,0.2451414614915847,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9592840671539308,0.3033984005451202,0.2871202230453491,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.968300759792328,0.3116707503795624,0.2179770320653915,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9253838062286376,0.2755599021911621,0.2609449923038482,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7774389386177063,0.1634330451488495,0.7373290061950684,285.0467529296875,284.95001220703125,298.026123046875,295.8015441894531,297.650146484375,297.3424072265625,285.0439147949219,1.0,0.3845952749252319,0.877268373966217,0.877268373966217,1.0,1.0,-2.0987541675567627,0.940024435520172,1.1587297916412354,0.4596940279006958,0.99783056974411,0.99783056974411,0.0,57.95469284057617,97.0,49500.96875,0.0,731.9371948242188,1.0,280.64288330078125,283.80621337890625,298.7897033691406,301.9789733886719,293.1499938964844,293.1499938964844,280.3500061035156,31882.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701078653335571,1.0,0.0,0.0,3.7435338497161865,3.743558168411255,9.350973186883492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.93359375,0.0,1608.1405029296875,1895.4371337890625,0.0,2201.796142578125,0.9232994914054872,1.0,0.0,3.0,1.0,0.0
17745540,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8713085055351257,0.2734788358211517,0.2468658089637756,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9044411182403564,0.3056364357471466,0.2899552285671234,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9125148057937622,0.3130110800266266,0.2194457799196243,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8754367232322693,0.2776622474193573,0.2636287808418274,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7390145063400269,0.1645733565092086,0.7454255819320679,284.8841857910156,284.95001220703125,297.97137451171875,295.78564453125,297.6197509765625,297.3314819335937,284.8896179199219,1.0,0.397944837808609,0.8765221238136292,0.8765221238136292,1.0,1.0,-2.1189839839935303,0.9497292637825012,1.1692545413970947,0.4649095833301544,0.8752084374427795,0.8752084374427795,0.0,70.04143524169922,117.0,50456.03125,0.0,792.8807983398438,1.0,280.35650634765625,283.6407470703125,298.827392578125,302.1489562988281,293.1499938964844,293.1499938964844,280.6499938964844,38685.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828782796859741,1.0,0.0,0.0,3.66654372215271,3.666568279266357,8.970300768851303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.05810546875,0.0,1571.8397216796875,1895.4371337890625,0.0,2316.020751953125,0.9107474684715272,1.0,0.0,3.0,1.0,0.0
17745600,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8713085055351257,0.2734788358211517,0.2468658089637756,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9044411182403564,0.3056364357471466,0.2899552285671234,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9125148057937622,0.3130110800266266,0.2194457799196243,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8754367232322693,0.2776622474193573,0.2636287808418274,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7390145063400269,0.1645733565092086,0.7454255819320679,284.8841857910156,284.95001220703125,297.97137451171875,295.78564453125,297.6197509765625,297.3314819335937,284.8896179199219,1.0,0.397944837808609,0.8765221238136292,0.8765221238136292,1.0,1.0,-2.1189839839935303,0.9497292637825012,1.1692545413970947,0.4649095833301544,0.8752084374427795,0.8752084374427795,0.0,70.04143524169922,117.0,50456.03125,0.0,792.8807983398438,1.0,280.35650634765625,283.6407470703125,298.827392578125,302.1489562988281,293.1499938964844,293.1499938964844,280.6499938964844,38685.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828782796859741,1.0,0.0,0.0,3.66654372215271,3.666568279266357,8.970300768851303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.05810546875,0.0,1571.8397216796875,1895.4371337890625,0.0,2316.020751953125,0.9107474684715272,1.0,0.0,3.0,1.0,0.0
17745660,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8311685919761658,0.2750879526138305,0.2486197352409362,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.861456036567688,0.3082846701145172,0.2928329110145569,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8677560687065125,0.3150271773338318,0.2210778146982193,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8356629014015198,0.2801635563373565,0.2663774192333221,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7061310410499573,0.1658503115177154,0.7534290552139282,285.0491027832031,284.95001220703125,297.9117126464844,295.767578125,297.5903015136719,297.3262023925781,285.0475769042969,1.0,0.4135133624076843,0.8755066394805908,0.8755066394805908,1.0,1.0,-2.1394155025482178,0.959539234638214,1.1798763275146484,0.4700537919998169,1.0,1.0,0.0,85.2210922241211,120.0,50216.0546875,0.0,866.429443359375,1.0,280.64312744140625,283.7983703613281,298.75665283203125,301.9932861328125,293.1499938964844,293.1499938964844,280.3500061035156,32614.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764400839805603,1.0,0.0,0.0,3.805135488510132,3.8051605224609375,9.661255262471968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.9716796875,0.0,1686.299560546875,1895.4371337890625,0.0,2258.237548828125,0.9375746250152588,1.0,0.0,3.0,1.0,0.0
17745720,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8311685919761658,0.2750879526138305,0.2486197352409362,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.861456036567688,0.3082846701145172,0.2928329110145569,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8677560687065125,0.3150271773338318,0.2210778146982193,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8356629014015198,0.2801635563373565,0.2663774192333221,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7061310410499573,0.1658503115177154,0.7534290552139282,285.0491027832031,284.95001220703125,297.9117126464844,295.767578125,297.5903015136719,297.3262023925781,285.0475769042969,1.0,0.4135133624076843,0.8755066394805908,0.8755066394805908,1.0,1.0,-2.1394155025482178,0.959539234638214,1.1798763275146484,0.4700537919998169,1.0,1.0,0.0,85.2210922241211,120.0,50216.0546875,0.0,866.429443359375,1.0,280.64312744140625,283.7983703613281,298.75665283203125,301.9932861328125,293.1499938964844,293.1499938964844,280.3500061035156,32614.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764400839805603,1.0,0.0,0.0,3.805135488510132,3.8051605224609375,9.661255262471968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.9716796875,0.0,1686.299560546875,1895.4371337890625,0.0,2258.237548828125,0.9375746250152588,1.0,0.0,3.0,1.0,0.0
17745780,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8089430332183838,0.2757067382335663,0.2499121129512787,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8388956189155579,0.3102219104766845,0.2953545451164245,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8441354036331177,0.3162855207920074,0.2224887758493423,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8145543336868286,0.2820415198802948,0.2688190937042236,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6858348846435547,0.1667038053274154,0.7600868940353394,284.88336181640625,284.95001220703125,297.8480834960937,295.74755859375,297.5555725097656,297.3148803710937,284.88726806640625,1.0,0.4247182309627533,0.8744911551475525,0.8744911551475525,1.0,1.0,-2.156628131866455,0.967766284942627,1.1888617277145386,0.4744715392589569,0.8904215693473816,0.8904215693473816,0.0,96.7544403076172,108.0,51171.8046875,0.0,924.8358154296876,1.0,280.3569030761719,283.6260070800781,298.7873229980469,302.155029296875,293.1499938964844,293.1499938964844,280.6499938964844,38448.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887852787971497,1.0,0.0,0.0,3.7371513843536377,3.7371766567230233,9.319115292782952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.3134765625,0.0,1651.0650634765625,1895.4371337890625,0.0,2369.365234375,0.9263474345207214,1.0,0.0,3.0,1.0,0.0
17745840,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8089430332183838,0.2757067382335663,0.2499121129512787,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8388956189155579,0.3102219104766845,0.2953545451164245,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8441354036331177,0.3162855207920074,0.2224887758493423,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8145543336868286,0.2820415198802948,0.2688190937042236,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6858348846435547,0.1667038053274154,0.7600868940353394,284.88336181640625,284.95001220703125,297.8480834960937,295.74755859375,297.5555725097656,297.3148803710937,284.88726806640625,1.0,0.4247182309627533,0.8744911551475525,0.8744911551475525,1.0,1.0,-2.156628131866455,0.967766284942627,1.1888617277145386,0.4744715392589569,0.8904215693473816,0.8904215693473816,0.0,96.7544403076172,108.0,51171.8046875,0.0,924.8358154296876,1.0,280.3569030761719,283.6260070800781,298.7873229980469,302.155029296875,293.1499938964844,293.1499938964844,280.6499938964844,38448.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887852787971497,1.0,0.0,0.0,3.7371513843536377,3.7371766567230233,9.319115292782952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.3134765625,0.0,1651.0650634765625,1895.4371337890625,0.0,2369.365234375,0.9263474345207214,1.0,0.0,3.0,1.0,0.0
17745900,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.804446280002594,0.2762518525123596,0.2502771914005279,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8350586295127869,0.3113338947296142,0.29633828997612,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8399538397789001,0.3171181678771972,0.2229923456907272,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8107679486274719,0.2831103503704071,0.2697766423225403,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6821638941764832,0.1671789139509201,0.7622824907302856,285.0323486328125,284.95001220703125,297.8150634765625,295.7369079589844,297.5386962890625,297.3110046386719,285.0426330566406,1.0,0.4271818101406097,0.8739834427833557,0.8739834427833557,1.0,1.0,-2.162639141082764,0.97063946723938,1.1919996738433838,0.4759490489959717,0.989899516105652,0.989899516105652,0.0,99.35061645507812,108.0,50516.578125,0.0,940.1721801757812,1.0,280.604248046875,283.7914428710937,298.71417236328125,301.93341064453125,293.1499938964844,293.1499938964844,280.6499938964844,34185.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831388115882874,1.0,0.0,0.0,3.776042222976685,3.776067018508911,9.514083672002016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.12451171875,0.0,1663.9251708984375,1895.4371337890625,0.0,2318.367431640625,0.934298813343048,1.0,0.0,3.0,1.0,0.0
17745960,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8046501278877258,0.2770788967609405,0.2509490549564361,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8356046676635742,0.3126652538776397,0.2975355982780456,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8402826189994812,0.3182138204574585,0.2237030565738678,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8113782405853271,0.2843839526176452,0.270923763513565,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6825129389762878,0.1677921563386917,0.7648618221282959,285.0484924316406,284.95001220703125,297.7813720703125,295.7258605957031,297.5231018066406,297.31011962890625,285.0477905273437,1.0,0.4283445179462433,0.8734532594680786,0.8734532594680786,1.0,1.0,-2.1702120304107666,0.9742667078971864,1.195945382118225,0.4778288602828979,1.0,1.0,0.0,99.8268585205078,96.0,50686.27734375,0.0,949.2774047851562,1.0,280.643310546875,283.7917785644531,298.7123413085937,301.9823913574219,293.1499938964844,293.1499938964844,280.3500061035156,33352.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819318175315857,1.0,0.0,0.0,3.847936630249024,3.8479621410369873,9.879821618596909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.98828125,0.0,1743.848388671875,1895.4371337890625,0.0,2307.502197265625,0.9478132724761964,1.0,0.0,3.0,1.0,0.0
17746020,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8108489513397217,0.2776769995689392,0.2516725659370422,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8425576686859131,0.3145313858985901,0.2994236052036285,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8468371629714966,0.319472074508667,0.2247025817632675,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8183507919311523,0.2862083613872528,0.2727528810501098,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6885904669761658,0.168598011136055,0.7685925960540771,284.8791198730469,284.95001220703125,297.7124938964844,295.70281982421875,297.48681640625,297.30047607421875,284.8825378417969,1.0,0.4275196194648742,0.872393012046814,0.872393012046814,1.0,1.0,-2.1812336444854736,0.9795054793357848,1.2017282247543335,0.4805972874164581,0.8945386409759521,0.8945386409759521,0.0,97.4179229736328,84.0,51530.25390625,0.0,951.0982666015624,1.0,280.3567810058594,283.6161193847656,298.7381286621094,302.1307373046875,293.1499938964844,293.1499938964844,280.6499938964844,38707.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932957410812378,1.0,0.0,0.0,3.7747766971588135,3.774802446365357,9.5077075457084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.90087890625,0.0,1697.4222412109375,1895.4371337890625,0.0,2410.294677734375,0.9347246289253236,1.0,0.0,3.0,1.0,0.0
17746080,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8108489513397217,0.2776769995689392,0.2516725659370422,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8425576686859131,0.3145313858985901,0.2994236052036285,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8468371629714966,0.319472074508667,0.2247025817632675,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8183507919311523,0.2862083613872528,0.2727528810501098,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6885904669761658,0.168598011136055,0.7685925960540771,284.8791198730469,284.95001220703125,297.7124938964844,295.70281982421875,297.48681640625,297.30047607421875,284.8825378417969,1.0,0.4275196194648742,0.872393012046814,0.872393012046814,1.0,1.0,-2.1812336444854736,0.9795054793357848,1.2017282247543335,0.4805972874164581,0.8945386409759521,0.8945386409759521,0.0,97.4179229736328,84.0,51530.25390625,0.0,951.0982666015624,1.0,280.3567810058594,283.6161193847656,298.7381286621094,302.1307373046875,293.1499938964844,293.1499938964844,280.6499938964844,38707.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932957410812378,1.0,0.0,0.0,3.7747766971588135,3.774802446365357,9.5077075457084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.90087890625,0.0,1697.4222412109375,1895.4371337890625,0.0,2410.294677734375,0.9347246289253236,1.0,0.0,3.0,1.0,0.0
17746140,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8245272636413574,0.2790994346141815,0.25240159034729,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8578734993934631,0.3169679045677185,0.3012257516384125,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8619003295898438,0.3214381635189056,0.2256703525781631,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8328192830085754,0.2885507345199585,0.2744875252246856,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7019298672676086,0.1697147935628891,0.7717292904853821,285.047607421875,284.95001220703125,297.6423034667969,295.6787109375,297.4537353515625,297.2976379394531,285.04693603515625,1.0,0.4237668514251709,0.8713327050209045,0.8713327050209045,1.0,1.0,-2.191282272338867,0.9843007922172546,1.2069814205169678,0.4830010533332824,1.0,1.0,0.0,91.3794403076172,72.0,50916.73828125,0.0,938.4215087890624,1.0,280.643798828125,283.78857421875,298.6610717773437,301.94696044921875,293.1499938964844,293.1499938964844,280.3500061035156,33723.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856148481369019,1.0,0.0,0.0,3.869663715362549,3.869689464569092,9.991707656809012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7626953125,0.0,1773.5078125,1895.4371337890625,0.0,2340.696044921875,0.952906847000122,1.0,0.0,3.0,1.0,0.0
17746200,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8245272636413574,0.2790994346141815,0.25240159034729,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8578734993934631,0.3169679045677185,0.3012257516384125,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8619003295898438,0.3214381635189056,0.2256703525781631,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8328192830085754,0.2885507345199585,0.2744875252246856,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7019298672676086,0.1697147935628891,0.7717292904853821,285.047607421875,284.95001220703125,297.6423034667969,295.6787109375,297.4537353515625,297.2976379394531,285.04693603515625,1.0,0.4237668514251709,0.8713327050209045,0.8713327050209045,1.0,1.0,-2.191282272338867,0.9843007922172546,1.2069814205169678,0.4830010533332824,1.0,1.0,0.0,91.3794403076172,72.0,50916.73828125,0.0,938.4215087890624,1.0,280.643798828125,283.78857421875,298.6610717773437,301.94696044921875,293.1499938964844,293.1499938964844,280.3500061035156,33723.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856148481369019,1.0,0.0,0.0,3.869663715362549,3.869689464569092,9.991707656809012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7626953125,0.0,1773.5078125,1895.4371337890625,0.0,2340.696044921875,0.952906847000122,1.0,0.0,3.0,1.0,0.0
17746260,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8446186780929565,0.2797512114048004,0.2529662847518921,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8812469244003296,0.3188369870185852,0.3028973042964935,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8850194215774536,0.3227324485778808,0.2265366464853286,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8544101119041443,0.2903788685798645,0.2761018276214599,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7207143306732178,0.1705664843320846,0.7746121287345886,284.8788452148437,284.95001220703125,297.5717468261719,295.65380859375,297.41766357421875,297.28985595703125,284.8822631835937,1.0,0.4182371497154236,0.8703487515449524,0.8703487515449524,1.0,1.0,-2.200416088104248,0.988632082939148,1.2117840051651,0.4852831363677978,0.8967260718345642,0.8967260718345642,0.0,83.28610229492188,60.0,51724.12890625,0.0,917.0180053710938,1.0,280.35662841796875,283.61407470703125,298.686279296875,302.0909423828125,293.1499938964844,293.1499938964844,280.6499938964844,38837.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963953614234924,1.0,0.0,0.0,3.791133403778076,3.791159152984619,9.590282843419118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0986328125,0.0,1717.9793701171875,1895.4371337890625,0.0,2438.515380859375,0.9385006427764891,1.0,0.0,3.0,1.0,0.0
17746320,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8446186780929565,0.2797512114048004,0.2529662847518921,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8812469244003296,0.3188369870185852,0.3028973042964935,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8850194215774536,0.3227324485778808,0.2265366464853286,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8544101119041443,0.2903788685798645,0.2761018276214599,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7207143306732178,0.1705664843320846,0.7746121287345886,284.8788452148437,284.95001220703125,297.5717468261719,295.65380859375,297.41766357421875,297.28985595703125,284.8822631835937,1.0,0.4182371497154236,0.8703487515449524,0.8703487515449524,1.0,1.0,-2.200416088104248,0.988632082939148,1.2117840051651,0.4852831363677978,0.8967260718345642,0.8967260718345642,0.0,83.28610229492188,60.0,51724.12890625,0.0,917.0180053710938,1.0,280.35662841796875,283.61407470703125,298.686279296875,302.0909423828125,293.1499938964844,293.1499938964844,280.6499938964844,38837.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963953614234924,1.0,0.0,0.0,3.791133403778076,3.791159152984619,9.590282843419118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0986328125,0.0,1717.9793701171875,1895.4371337890625,0.0,2438.515380859375,0.9385006427764891,1.0,0.0,3.0,1.0,0.0
17746380,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8751035332679749,0.2812138795852661,0.2536018490791321,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9162312150001526,0.3212727308273315,0.3045594394207001,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9200833439826964,0.324712336063385,0.2274135500192642,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8868222236633301,0.2927180826663971,0.2776949405670166,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7454860210418701,0.1717214435338974,0.7772691249847412,285.0486755371094,284.95001220703125,297.5017395019531,295.62847900390625,297.38543701171875,297.2885131835937,285.0482482910156,1.0,0.4114720821380615,0.869364857673645,0.869364857673645,1.0,1.0,-2.2093286514282227,0.9928812980651855,1.216447353363037,0.4874055087566376,1.0,1.0,0.0,73.69033813476562,48.0,51064.43359375,0.0,889.562255859375,1.0,280.6438903808594,283.7891540527344,298.609130859375,301.9041748046875,293.1499938964844,293.1499938964844,280.3500061035156,33905.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883890867233276,1.0,0.0,0.0,3.88003921508789,3.8800652027130127,1.0045359886134977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.36328125,0.0,1787.818359375,1895.4371337890625,0.0,2365.77783203125,0.9553810358047484,1.0,0.0,3.0,1.0,0.0
17746440,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8751035332679749,0.2812138795852661,0.2536018490791321,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9162312150001526,0.3212727308273315,0.3045594394207001,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9200833439826964,0.324712336063385,0.2274135500192642,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8868222236633301,0.2927180826663971,0.2776949405670166,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7454860210418701,0.1717214435338974,0.7772691249847412,285.0486755371094,284.95001220703125,297.5017395019531,295.62847900390625,297.38543701171875,297.2885131835937,285.0482482910156,1.0,0.4114720821380615,0.869364857673645,0.869364857673645,1.0,1.0,-2.2093286514282227,0.9928812980651855,1.216447353363037,0.4874055087566376,1.0,1.0,0.0,73.69033813476562,48.0,51064.43359375,0.0,889.562255859375,1.0,280.6438903808594,283.7891540527344,298.609130859375,301.9041748046875,293.1499938964844,293.1499938964844,280.3500061035156,33905.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883890867233276,1.0,0.0,0.0,3.88003921508789,3.8800652027130127,1.0045359886134977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.36328125,0.0,1787.818359375,1895.4371337890625,0.0,2365.77783203125,0.9553810358047484,1.0,0.0,3.0,1.0,0.0
17746500,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8964118957519531,0.2817195951938629,0.254057765007019,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9420126080513,0.3223375380039215,0.3055092990398407,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9456433653831482,0.325517326593399,0.2279568314552307,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9092147946357728,0.2937504947185516,0.2786007225513458,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7627779245376587,0.1722414791584015,0.7789790034294128,284.9001159667969,284.95001220703125,297.4671936035156,295.6157531738281,297.36883544921875,297.2867431640625,284.8868408203125,1.0,0.4078516066074371,0.868872880935669,0.868872880935669,1.0,1.0,-2.2148141860961914,0.995488703250885,1.2193256616592407,0.4887948036193847,0.9372225403785706,0.9372225403785706,0.0,68.4637680053711,48.0,52078.8828125,0.0,875.109375,1.0,280.3929443359375,283.6099548339844,298.6579895019531,302.1184387207031,293.1499938964844,293.1499938964844,280.3500061035156,35751.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959461808204651,1.0,0.0,0.0,3.8868284225463854,3.886854648590088,1.0080544825541438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.740234375,0.0,1810.97802734375,1895.4371337890625,0.0,2434.42138671875,0.956893801689148,1.0,0.0,3.0,1.0,0.0
17746560,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9216891527175904,0.281889945268631,0.2541140019893646,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9686803221702576,0.3231266736984253,0.3061373233795166,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.971602201461792,0.3260007500648498,0.2282183170318603,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9370375275611876,0.2945272028446197,0.2792117893695831,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7829288244247437,0.1725963652133941,0.7798703908920288,284.878173828125,284.95001220703125,297.4331359863281,295.60302734375,297.350830078125,297.28192138671875,284.882080078125,1.0,0.4039892852306366,0.8683751225471497,0.8683751225471497,1.0,1.0,-2.21775770187378,0.9968655705451964,1.220892310142517,0.4895206987857818,0.8983012437820435,0.8983012437820435,0.0,63.37651443481445,51.0,51865.2421875,0.0,858.6989135742188,1.0,280.3559265136719,283.6132202148437,298.6351013183594,302.0484313964844,293.1499938964844,293.1499938964844,280.04998779296875,38910.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989807724952698,1.0,0.0,0.0,3.800773143768311,3.8007991313934326,9.63911588769406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.2568359375,0.0,1730.1495361328125,1895.4371337890625,0.0,2462.110107421875,0.9406991004943848,1.0,0.0,3.0,1.0,0.0
17746620,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9559153318405152,0.2823064923286438,0.2542095780372619,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.996711015701294,0.3246886730194092,0.3073558509349823,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9984663724899292,0.3269715905189514,0.2286748588085174,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9711328148841858,0.2960534393787384,0.2804045379161834,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8095796704292297,0.1732447892427444,0.7817384004592896,284.8783264160156,284.95001220703125,297.36688232421875,295.5777893066406,297.31610107421875,297.2730712890625,284.8832397460937,1.0,0.4007294476032257,0.8673794865608215,0.8673794865608215,1.0,1.0,-2.2235443592071533,0.9995861649513244,1.2239582538604736,0.4908807873725891,0.82095867395401,0.82095867395401,0.0,58.07257843017578,71.0,51886.84765625,0.0,844.107177734375,1.0,280.0585021972656,283.6134033203125,298.58966064453125,302.0116271972656,293.1499938964844,293.1499938964844,280.3500061035156,42437.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043855428695679,1.0,0.0,0.0,3.486212015151977,3.4862356185913086,8.109627742669545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.01318359375,0.0,1404.4683837890625,1895.4371337890625,0.0,2511.588623046875,0.8757297396659851,1.0,0.0,3.0,1.0,0.0
17746680,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9559153318405152,0.2823064923286438,0.2542095780372619,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.996711015701294,0.3246886730194092,0.3073558509349823,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9984663724899292,0.3269715905189514,0.2286748588085174,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9711328148841858,0.2960534393787384,0.2804045379161834,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8095796704292297,0.1732447892427444,0.7817384004592896,284.8783264160156,284.95001220703125,297.36688232421875,295.5777893066406,297.31610107421875,297.2730712890625,284.8832397460937,1.0,0.4007294476032257,0.8673794865608215,0.8673794865608215,1.0,1.0,-2.2235443592071533,0.9995861649513244,1.2239582538604736,0.4908807873725891,0.82095867395401,0.82095867395401,0.0,58.07257843017578,71.0,51886.84765625,0.0,844.107177734375,1.0,280.0585021972656,283.6134033203125,298.58966064453125,302.0116271972656,293.1499938964844,293.1499938964844,280.3500061035156,42437.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043855428695679,1.0,0.0,0.0,3.486212015151977,3.4862356185913086,8.109627742669545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.01318359375,0.0,1404.4683837890625,1895.4371337890625,0.0,2511.588623046875,0.8757297396659851,1.0,0.0,3.0,1.0,0.0
17746740,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9408261179924012,0.2838785350322723,0.2555028200149536,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9861444234848022,0.3271515369415283,0.3095885813236236,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9877777099609376,0.3290183246135711,0.2300346046686172,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9579498767852784,0.2983981668949127,0.2825430631637573,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.798217236995697,0.1743820160627365,0.7867900133132935,285.0144958496094,284.95001220703125,297.3038330078125,295.5531311035156,297.288330078125,297.2743225097656,285.0119323730469,1.0,0.4058598577976227,0.8663839101791382,0.8663839101791382,1.0,1.0,-2.238056898117065,1.006537675857544,1.231519103050232,0.4944756925106048,0.9321357011795044,0.9321357011795044,0.0,61.100223541259766,91.0,51555.19140625,0.0,869.4002685546875,1.0,280.34197998046875,283.7447204589844,298.52166748046875,301.83935546875,293.1499938964844,293.1499938964844,280.04998779296875,33145.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937124371528625,1.0,0.0,0.0,3.62343692779541,3.623460054397583,8.760617333791743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.1796875,0.0,1482.6143798828125,1895.4371337890625,0.0,2414.084228515625,0.8970434665679932,1.0,0.0,3.0,1.0,0.0
17746800,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9408261179924012,0.2838785350322723,0.2555028200149536,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9861444234848022,0.3271515369415283,0.3095885813236236,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9877777099609376,0.3290183246135711,0.2300346046686172,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9579498767852784,0.2983981668949127,0.2825430631637573,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.798217236995697,0.1743820160627365,0.7867900133132935,285.0144958496094,284.95001220703125,297.3038330078125,295.5531311035156,297.288330078125,297.2743225097656,285.0119323730469,1.0,0.4058598577976227,0.8663839101791382,0.8663839101791382,1.0,1.0,-2.238056898117065,1.006537675857544,1.231519103050232,0.4944756925106048,0.9321357011795044,0.9321357011795044,0.0,61.100223541259766,91.0,51555.19140625,0.0,869.4002685546875,1.0,280.34197998046875,283.7447204589844,298.52166748046875,301.83935546875,293.1499938964844,293.1499938964844,280.04998779296875,33145.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937124371528625,1.0,0.0,0.0,3.62343692779541,3.623460054397583,8.760617333791743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.1796875,0.0,1482.6143798828125,1895.4371337890625,0.0,2414.084228515625,0.8970434665679932,1.0,0.0,3.0,1.0,0.0
17746860,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8946685791015625,0.2844230234622955,0.2566151022911072,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9436864256858826,0.3288627862930298,0.3117941915988922,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9452453851699828,0.3301673829555511,0.2313004434108734,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.911199986934662,0.3000487387180328,0.28467658162117,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7631274461746216,0.1750946044921875,0.792385995388031,284.90704345703125,284.95001220703125,297.2449645996094,295.5293884277344,297.2582702636719,297.26812744140625,284.912109375,1.0,0.4159936606884002,0.8653396964073181,0.8653396964073181,1.0,1.0,-2.252849578857422,1.0135843753814695,1.2392650842666626,0.4982848167419433,0.8393408060073853,0.8393408060073853,0.0,70.7193374633789,111.0,52155.390625,0.0,920.5767822265624,1.0,280.05792236328125,283.63690185546875,298.5540771484375,301.9788818359375,293.1499938964844,293.1499938964844,280.3500061035156,39450.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030154705047607,1.0,0.0,0.0,3.479940891265869,3.479963779449463,8.080477300609346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.81396484375,0.0,1376.6871337890625,1895.4371337890625,0.0,2499.027099609375,0.8708276152610779,1.0,0.0,3.0,1.0,0.0
17746920,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8946685791015625,0.2844230234622955,0.2566151022911072,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9436864256858826,0.3288627862930298,0.3117941915988922,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9452453851699828,0.3301673829555511,0.2313004434108734,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.911199986934662,0.3000487387180328,0.28467658162117,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7631274461746216,0.1750946044921875,0.792385995388031,284.90704345703125,284.95001220703125,297.2449645996094,295.5293884277344,297.2582702636719,297.26812744140625,284.912109375,1.0,0.4159936606884002,0.8653396964073181,0.8653396964073181,1.0,1.0,-2.252849578857422,1.0135843753814695,1.2392650842666626,0.4982848167419433,0.8393408060073853,0.8393408060073853,0.0,70.7193374633789,111.0,52155.390625,0.0,920.5767822265624,1.0,280.05792236328125,283.63690185546875,298.5540771484375,301.9788818359375,293.1499938964844,293.1499938964844,280.3500061035156,39450.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030154705047607,1.0,0.0,0.0,3.479940891265869,3.479963779449463,8.080477300609346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.81396484375,0.0,1376.6871337890625,1895.4371337890625,0.0,2499.027099609375,0.8708276152610779,1.0,0.0,3.0,1.0,0.0
17746980,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8526840209960938,0.2855907678604126,0.2579554319381714,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8954323530197144,0.3310148119926452,0.314177393913269,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8963147401809692,0.3318573832511902,0.2327165007591247,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8682544827461243,0.3020877242088318,0.2869696915149688,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7297890186309814,0.1759787946939468,0.7984139323234558,285.02935791015625,284.95001220703125,297.19110107421875,295.5069274902344,297.2332458496094,297.2669372558594,285.0261535644531,1.0,0.4291568696498871,0.864295482635498,0.864295482635498,1.0,1.0,-2.2690134048461914,1.0213127136230469,1.247700810432434,0.5023772716522217,0.9563071727752686,0.9563071727752686,0.0,84.21760559082031,131.0,51983.78515625,0.0,988.7973022460938,1.0,280.34210205078125,283.7514038085937,298.4905700683594,301.83367919921875,293.1499938964844,293.1499938964844,280.04998779296875,32138.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958060503005981,1.0,0.0,0.0,3.6477785110473633,3.6478018760681152,8.878716926119523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3388671875,0.0,1501.8214111328125,1895.4371337890625,0.0,2433.14453125,0.9018003344535828,1.0,0.0,3.0,1.0,0.0
17747040,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8526840209960938,0.2855907678604126,0.2579554319381714,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8954323530197144,0.3310148119926452,0.314177393913269,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8963147401809692,0.3318573832511902,0.2327165007591247,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8682544827461243,0.3020877242088318,0.2869696915149688,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7297890186309814,0.1759787946939468,0.7984139323234558,285.02935791015625,284.95001220703125,297.19110107421875,295.5069274902344,297.2332458496094,297.2669372558594,285.0261535644531,1.0,0.4291568696498871,0.864295482635498,0.864295482635498,1.0,1.0,-2.2690134048461914,1.0213127136230469,1.247700810432434,0.5023772716522217,0.9563071727752686,0.9563071727752686,0.0,84.21760559082031,131.0,51983.78515625,0.0,988.7973022460938,1.0,280.34210205078125,283.7514038085937,298.4905700683594,301.83367919921875,293.1499938964844,293.1499938964844,280.04998779296875,32138.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958060503005981,1.0,0.0,0.0,3.6477785110473633,3.6478018760681152,8.878716926119523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3388671875,0.0,1501.8214111328125,1895.4371337890625,0.0,2433.14453125,0.9018003344535828,1.0,0.0,3.0,1.0,0.0
17747100,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.834723949432373,0.2857897579669952,0.2586501240730285,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8755278587341309,0.3318022191524505,0.3154067993164062,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8761587142944336,0.3323670327663421,0.23345448076725,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8497439026832581,0.3028408885002136,0.2881526350975036,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7148807048797607,0.1762568056583404,0.8015968203544617,284.8818359375,284.95001220703125,297.1663513183594,295.49627685546875,297.2202453613281,297.2637634277344,284.8722229003906,1.0,0.4364948868751526,0.8637734055519104,0.8637734055519104,1.0,1.0,-2.277458667755127,1.0253371000289917,1.2521214485168457,0.5045813322067261,0.8625303506851196,0.8625303506851196,0.0,92.06578063964844,131.0,52905.75390625,0.0,1027.902587890625,1.0,280.0974426269531,283.5831298828125,298.54180908203125,302.052490234375,293.1499938964844,293.1499938964844,280.04998779296875,36361.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037078976631165,1.0,0.0,0.0,3.6380650997161865,3.6380889415740967,8.831494255900907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3017578125,0.0,1522.6268310546875,1895.4371337890625,0.0,2505.3740234375,0.9004873633384705,1.0,0.0,3.0,1.0,0.0
17747160,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8175622820854187,0.2857413589954376,0.25897878408432,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8567819595336914,0.332371175289154,0.3163349330425262,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8571262955665588,0.3326295614242553,0.2339309602975845,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8325327634811401,0.3033877611160278,0.2890585660934448,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.698978841304779,0.1763812005519867,0.803974449634552,284.8970031738281,284.95001220703125,297.1431884765625,295.486083984375,297.20672607421875,297.2582092285156,284.9023742675781,1.0,0.4440507292747497,0.863112211227417,0.863112211227417,1.0,1.0,-2.28348708152771,1.0281809568405151,1.2553060054779053,0.5061321258544922,0.8489193320274353,0.8489193320274353,0.0,100.7371063232422,134.0,52681.5078125,0.0,1067.9290771484375,1.0,280.0576477050781,283.6183166503906,298.5191955566406,301.9789428710937,293.1499938964844,293.1499938964844,280.3500061035156,39151.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067309260368347,1.0,0.0,0.0,3.531898021697998,3.531921625137329,8.323569886670157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.197265625,0.0,1428.52001953125,1895.4371337890625,0.0,2533.121337890625,0.8816943764686584,1.0,0.0,3.0,1.0,0.0
17747220,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.797394335269928,0.2866513133049011,0.2599777579307556,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8371437788009644,0.3342550098896026,0.3183638453483581,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8370718955993652,0.3340479135513305,0.2350779920816421,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8139278888702393,0.3051575124263763,0.2909984290599823,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6809605956077576,0.1770047098398208,0.8084133267402649,285.0260314941406,284.95001220703125,297.10211181640625,295.46728515625,297.1866760253906,297.255615234375,285.02294921875,1.0,0.4542840421199798,0.8617898225784302,0.8617898225784302,1.0,1.0,-2.2961618900299072,1.0341792106628418,1.2619826793670654,0.5093352794647217,0.9668576717376708,0.9668576717376708,0.0,112.54181671142578,122.0,52413.76953125,0.0,1127.6231689453125,1.0,280.3424987792969,283.74090576171875,298.45220947265625,301.823486328125,293.1499938964844,293.1499938964844,280.04998779296875,32294.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996953129768372,1.0,0.0,0.0,3.6895852088928223,3.689609050750733,9.08339870875352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.900390625,0.0,1549.63330078125,1895.4371337890625,0.0,2468.639892578125,0.911324143409729,1.0,0.0,3.0,1.0,0.0
