time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747280,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.797394335269928,0.2866513133049011,0.2599777579307556,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8371437788009644,0.3342550098896026,0.3183638453483581,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8370718955993652,0.3340479135513305,0.2350779920816421,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8139278888702393,0.3051575124263763,0.2909984290599823,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6809605956077576,0.1770047098398208,0.8084133267402649,285.0260314941406,284.95001220703125,297.10211181640625,295.46728515625,297.1866760253906,297.255615234375,285.02294921875,1.0,0.4542840421199798,0.8617898225784302,0.8617898225784302,1.0,1.0,-2.2961618900299072,1.0341792106628418,1.2619826793670654,0.5093352794647217,0.9668576717376708,0.9668576717376708,0.0,112.54181671142578,122.0,52413.76953125,0.0,1127.6231689453125,1.0,280.3424987792969,283.74090576171875,298.45220947265625,301.823486328125,293.1499938964844,293.1499938964844,280.04998779296875,32294.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996953129768372,1.0,0.0,0.0,3.6895852088928223,3.689609050750733,9.08339870875352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.900390625,0.0,1549.63330078125,1895.4371337890625,0.0,2468.639892578125,0.911324143409729,1.0,0.0,3.0,1.0,0.0
17747340,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7927975058555603,0.2867077887058258,0.2603907287120819,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8335386514663696,0.3354643583297729,0.3198379576206207,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8330596089363098,0.3346884846687317,0.2357958257198333,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8103377819061279,0.3063084781169891,0.2924014031887054,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6772108674049377,0.1772667169570922,0.8107392191886902,284.8892517089844,284.95001220703125,297.0688171386719,295.45086669921875,297.1667785644531,297.2469787597656,284.89422607421875,1.0,0.457067996263504,0.8604674935340881,0.8604674935340881,1.0,1.0,-2.303778886795044,1.037697434425354,1.26608145236969,0.5113381743431091,0.8525336384773254,0.8525336384773254,0.0,115.71605682373048,110.0,53004.96875,0.0,1148.413818359375,1.0,280.0572509765625,283.6042785644531,298.4812927246094,301.9623718261719,293.1499938964844,293.1499938964844,280.3500061035156,39382.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100817799568176,1.0,0.0,0.0,3.5673060417175293,3.5673298835754395,8.491297194268554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.5634765625,0.0,1467.8353271484375,1895.4371337890625,0.0,2563.946533203125,0.8896968364715576,1.0,0.0,3.0,1.0,0.0
17747400,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7927975058555603,0.2867077887058258,0.2603907287120819,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8335386514663696,0.3354643583297729,0.3198379576206207,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8330596089363098,0.3346884846687317,0.2357958257198333,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8103377819061279,0.3063084781169891,0.2924014031887054,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6772108674049377,0.1772667169570922,0.8107392191886902,284.8892517089844,284.95001220703125,297.0688171386719,295.45086669921875,297.1667785644531,297.2469787597656,284.89422607421875,1.0,0.457067996263504,0.8604674935340881,0.8604674935340881,1.0,1.0,-2.303778886795044,1.037697434425354,1.26608145236969,0.5113381743431091,0.8525336384773254,0.8525336384773254,0.0,115.71605682373048,110.0,53004.96875,0.0,1148.413818359375,1.0,280.0572509765625,283.6042785644531,298.4812927246094,301.9623718261719,293.1499938964844,293.1499938964844,280.3500061035156,39382.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100817799568176,1.0,0.0,0.0,3.5673060417175293,3.5673298835754395,8.491297194268554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.5634765625,0.0,1467.8353271484375,1895.4371337890625,0.0,2563.946533203125,0.8896968364715576,1.0,0.0,3.0,1.0,0.0
17747460,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.798623263835907,0.2876861989498138,0.260872483253479,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8398012518882751,0.3373410105705261,0.3212540447711944,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8389413356781006,0.3361232876777649,0.2365058213472366,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8166287541389465,0.308069497346878,0.2937269210815429,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6823874115943909,0.1778980791568756,0.8123296499252319,285.020751953125,284.95001220703125,297.04412841796875,295.43719482421875,297.15496826171875,297.2458801269531,285.0177307128906,1.0,0.4554801285266876,0.8591960668563843,0.8591960668563843,1.0,1.0,-2.310410022735596,1.0407696962356567,1.2696402072906494,0.5129715800285339,0.9677465558052064,0.9677465558052064,0.0,112.81077575683594,98.0,52587.7109375,0.0,1144.310791015625,1.0,280.3427124023437,283.7323608398437,298.41754150390625,301.800048828125,293.1499938964844,293.1499938964844,280.04998779296875,32609.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020970225334167,1.0,0.0,0.0,3.711177349090576,3.7112014293670654,9.190025593852624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.9189453125,0.0,1576.5078125,1895.4371337890625,0.0,2490.61328125,0.916405439376831,1.0,0.0,3.0,1.0,0.0
17747520,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.798623263835907,0.2876861989498138,0.260872483253479,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8398012518882751,0.3373410105705261,0.3212540447711944,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8389413356781006,0.3361232876777649,0.2365058213472366,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8166287541389465,0.308069497346878,0.2937269210815429,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6823874115943909,0.1778980791568756,0.8123296499252319,285.020751953125,284.95001220703125,297.04412841796875,295.43719482421875,297.15496826171875,297.2458801269531,285.0177307128906,1.0,0.4554801285266876,0.8591960668563843,0.8591960668563843,1.0,1.0,-2.310410022735596,1.0407696962356567,1.2696402072906494,0.5129715800285339,0.9677465558052064,0.9677465558052064,0.0,112.81077575683594,98.0,52587.7109375,0.0,1144.310791015625,1.0,280.3427124023437,283.7323608398437,298.41754150390625,301.800048828125,293.1499938964844,293.1499938964844,280.04998779296875,32609.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020970225334167,1.0,0.0,0.0,3.711177349090576,3.7112014293670654,9.190025593852624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.9189453125,0.0,1576.5078125,1895.4371337890625,0.0,2490.61328125,0.916405439376831,1.0,0.0,3.0,1.0,0.0
17747580,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8103307485580444,0.2878696024417877,0.2610455751419067,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.852170467376709,0.3386064767837524,0.3224058747291565,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8508655428886414,0.3368417620658874,0.2370016127824783,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8284277319908142,0.3092761933803558,0.2948070168495178,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6930130124092102,0.1782494634389877,0.8132563233375549,284.8874816894531,284.95001220703125,297.0290222167969,295.42657470703125,297.1443176269531,297.2391967773437,284.8925476074219,1.0,0.4512039124965668,0.8579246401786804,0.8579246401786804,1.0,1.0,-2.315013647079468,1.042830467224121,1.2721832990646362,0.5141927003860474,0.8531183004379272,0.8531183004379272,0.0,106.6267547607422,86.0,53121.0078125,0.0,1125.0050048828125,1.0,280.0571594238281,283.5997619628906,298.4525451660156,301.9391174316406,293.1499938964844,293.1499938964844,280.3500061035156,39594.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115653991699219,1.0,0.0,0.0,3.579439640045166,3.579463481903076,8.549158110326971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.54541015625,0.0,1482.4481201171875,1895.4371337890625,0.0,2577.616455078125,0.8925855755805969,1.0,0.0,3.0,1.0,0.0
17747640,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8103307485580444,0.2878696024417877,0.2610455751419067,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.852170467376709,0.3386064767837524,0.3224058747291565,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8508655428886414,0.3368417620658874,0.2370016127824783,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8284277319908142,0.3092761933803558,0.2948070168495178,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6930130124092102,0.1782494634389877,0.8132563233375549,284.8874816894531,284.95001220703125,297.0290222167969,295.42657470703125,297.1443176269531,297.2391967773437,284.8925476074219,1.0,0.4512039124965668,0.8579246401786804,0.8579246401786804,1.0,1.0,-2.315013647079468,1.042830467224121,1.2721832990646362,0.5141927003860474,0.8531183004379272,0.8531183004379272,0.0,106.6267547607422,86.0,53121.0078125,0.0,1125.0050048828125,1.0,280.0571594238281,283.5997619628906,298.4525451660156,301.9391174316406,293.1499938964844,293.1499938964844,280.3500061035156,39594.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115653991699219,1.0,0.0,0.0,3.579439640045166,3.579463481903076,8.549158110326971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.54541015625,0.0,1482.4481201171875,1895.4371337890625,0.0,2577.616455078125,0.8925855755805969,1.0,0.0,3.0,1.0,0.0
17747700,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8178561925888062,0.2883147895336151,0.2610676884651184,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8606305718421936,0.3394908905029297,0.3228988647460937,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8590741157531738,0.3374985754489898,0.2371848076581955,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8362702131271362,0.3101082444190979,0.295266330242157,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7001609206199646,0.1785565614700317,0.8134052157402039,285.0247802734375,284.95001220703125,297.0253295898437,295.4225769042969,297.1422119140625,297.2384338378906,285.0316467285156,1.0,0.448336660861969,0.8572888970375061,0.8572888970375061,1.0,1.0,-2.316579580307007,1.04351806640625,1.2730615139007568,0.5145519971847534,0.9454020857810974,0.9454020857810974,0.0,102.66907501220705,86.0,52487.53515625,0.0,1111.1043701171875,1.0,280.300537109375,283.74713134765625,298.38922119140625,301.72479248046875,293.1499938964844,293.1499938964844,280.3500061035156,34143.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050046563148499,1.0,0.0,0.0,3.6312355995178223,3.631258964538574,8.798368185125582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.7490234375,0.0,1498.5751953125,1895.4371337890625,0.0,2517.269287109375,0.9019416570663452,1.0,0.0,3.0,1.0,0.0
17747760,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8275255560874939,0.2889643311500549,0.2614250183105469,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8717907071113586,0.3405512869358063,0.3236632049083709,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8700071573257446,0.3383569419384002,0.2376047074794769,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8465524315834045,0.3111050426959991,0.2959734797477722,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7094215750694275,0.1789852082729339,0.8142558932304382,285.0213623046875,284.95001220703125,297.0243530273437,295.41943359375,297.1424865722656,297.2398681640625,285.01861572265625,1.0,0.4452254772186279,0.8567049503326416,0.8567049503326416,1.0,1.0,-2.320301055908203,1.045249104499817,1.275051832199097,0.5154984593391418,0.9695281386375428,0.9695281386375428,0.0,98.03700256347656,74.0,52687.47265625,0.0,1096.8585205078125,1.0,280.3427734375,283.7304382324219,298.396728515625,301.782958984375,293.1499938964844,293.1499938964844,280.04998779296875,32689.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029688596725464,1.0,0.0,0.0,3.720151662826538,3.7201757431030273,9.234525464307808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5224609375,0.0,1587.3807373046875,1895.4371337890625,0.0,2498.60009765625,0.9185705780982972,1.0,0.0,3.0,1.0,0.0
17747820,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8498758673667908,0.2892299294471741,0.261547327041626,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8982006907463074,0.3418619334697723,0.3247253894805908,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8958765268325806,0.3391274809837341,0.238039493560791,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8712302446365356,0.3123572170734405,0.2969643175601959,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7289929986000061,0.1794241964817047,0.8149480819702148,284.888671875,284.95001220703125,297.0310363769531,295.4160461425781,297.1424255371094,297.2344970703125,284.8927917480469,1.0,0.4382069408893585,0.8555371165275574,0.8555371165275574,1.0,1.0,-2.3242735862731934,1.047006368637085,1.277267336845398,0.5165873169898987,0.8559275269508362,0.8559275269508362,0.0,88.3936996459961,62.0,53258.6796875,0.0,1062.9892578125,1.0,280.0575561523437,283.5955810546875,298.4399108886719,301.9323425292969,293.1499938964844,293.1499938964844,280.3500061035156,39415.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120657205581665,1.0,0.0,0.0,3.593888759613037,3.5939128398895264,8.618319498054916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.9384765625,0.0,1496.794921875,1895.4371337890625,0.0,2582.229248046875,0.8955395817756653,1.0,0.0,3.0,1.0,0.0
17747880,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8498758673667908,0.2892299294471741,0.261547327041626,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8982006907463074,0.3418619334697723,0.3247253894805908,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8958765268325806,0.3391274809837341,0.238039493560791,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8712302446365356,0.3123572170734405,0.2969643175601959,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7289929986000061,0.1794241964817047,0.8149480819702148,284.888671875,284.95001220703125,297.0310363769531,295.4160461425781,297.1424255371094,297.2344970703125,284.8927917480469,1.0,0.4382069408893585,0.8555371165275574,0.8555371165275574,1.0,1.0,-2.3242735862731934,1.047006368637085,1.277267336845398,0.5165873169898987,0.8559275269508362,0.8559275269508362,0.0,88.3936996459961,62.0,53258.6796875,0.0,1062.9892578125,1.0,280.0575561523437,283.5955810546875,298.4399108886719,301.9323425292969,293.1499938964844,293.1499938964844,280.3500061035156,39415.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120657205581665,1.0,0.0,0.0,3.593888759613037,3.5939128398895264,8.618319498054916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.9384765625,0.0,1496.794921875,1895.4371337890625,0.0,2582.229248046875,0.8955395817756653,1.0,0.0,3.0,1.0,0.0
17747940,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8830958604812622,0.2903820276260376,0.2619063258171081,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9386420845985411,0.3438379764556885,0.325933426618576,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9354408383369446,0.3406760394573211,0.2386087030172348,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9070628881454468,0.3142170906066894,0.2980813086032867,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7558444142341614,0.1802262514829635,0.8158790469169617,285.0242004394531,284.95001220703125,297.04998779296875,295.416748046875,297.1517639160156,297.23614501953125,285.0214233398437,1.0,0.4304839074611664,0.8543692231178284,0.8543692231178284,1.0,1.0,-2.329294443130493,1.0492931604385376,1.2800014019012451,0.5178511142730713,0.9745702147483826,0.9745702147483826,0.0,77.69840240478516,50.0,52828.8046875,0.0,1025.942138671875,1.0,280.3428955078125,283.7284851074219,298.3929443359375,301.78533935546875,293.1499938964844,293.1499938964844,280.04998779296875,32661.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032739758491516,1.0,0.0,0.0,3.732545375823975,3.732569456100464,9.29615737277345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.466796875,0.0,1601.4163818359375,1895.4371337890625,0.0,2501.396240234375,0.9212785363197328,1.0,0.0,3.0,1.0,0.0
17748000,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8830958604812622,0.2903820276260376,0.2619063258171081,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9386420845985411,0.3438379764556885,0.325933426618576,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9354408383369446,0.3406760394573211,0.2386087030172348,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9070628881454468,0.3142170906066894,0.2980813086032867,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7558444142341614,0.1802262514829635,0.8158790469169617,285.0242004394531,284.95001220703125,297.04998779296875,295.416748046875,297.1517639160156,297.23614501953125,285.0214233398437,1.0,0.4304839074611664,0.8543692231178284,0.8543692231178284,1.0,1.0,-2.329294443130493,1.0492931604385376,1.2800014019012451,0.5178511142730713,0.9745702147483826,0.9745702147483826,0.0,77.69840240478516,50.0,52828.8046875,0.0,1025.942138671875,1.0,280.3428955078125,283.7284851074219,298.3929443359375,301.78533935546875,293.1499938964844,293.1499938964844,280.04998779296875,32661.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032739758491516,1.0,0.0,0.0,3.732545375823975,3.732569456100464,9.29615737277345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.466796875,0.0,1601.4163818359375,1895.4371337890625,0.0,2501.396240234375,0.9212785363197328,1.0,0.0,3.0,1.0,0.0
17748060,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.932933270931244,0.2906795144081116,0.2620224952697754,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.988198697566986,0.3451570868492126,0.3269649147987366,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9853871464729308,0.3414564132690429,0.2390224784612655,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9612044095993042,0.3154778182506561,0.2990409433841705,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7955077290534973,0.1807092279195785,0.816569983959198,284.8880615234375,284.95001220703125,297.07550048828125,295.4197082519531,297.16070556640625,297.2314453125,284.8929138183594,1.0,0.4223301708698272,0.8531720638275146,0.8531720638275146,1.0,1.0,-2.333158731460572,1.0509860515594482,1.282172679901123,0.5189304947853088,0.8599662780761719,0.8599662780761719,0.0,66.7762680053711,68.0,53437.5703125,0.0,986.6183471679688,1.0,280.0569763183594,283.5902099609375,298.4443054199219,301.9457702636719,293.1499938964844,293.1499938964844,280.3500061035156,39409.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124575614929199,1.0,0.0,0.0,3.610443115234375,3.6104674339294434,8.697898579157481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.193359375,0.0,1514.8348388671875,1895.4371337890625,0.0,2585.84326171875,0.8992531895637512,1.0,0.0,3.0,1.0,0.0
17748120,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.932933270931244,0.2906795144081116,0.2620224952697754,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.988198697566986,0.3451570868492126,0.3269649147987366,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9853871464729308,0.3414564132690429,0.2390224784612655,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9612044095993042,0.3154778182506561,0.2990409433841705,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7955077290534973,0.1807092279195785,0.816569983959198,284.8880615234375,284.95001220703125,297.07550048828125,295.4197082519531,297.16070556640625,297.2314453125,284.8929138183594,1.0,0.4223301708698272,0.8531720638275146,0.8531720638275146,1.0,1.0,-2.333158731460572,1.0509860515594482,1.282172679901123,0.5189304947853088,0.8599662780761719,0.8599662780761719,0.0,66.7762680053711,68.0,53437.5703125,0.0,986.6183471679688,1.0,280.0569763183594,283.5902099609375,298.4443054199219,301.9457702636719,293.1499938964844,293.1499938964844,280.3500061035156,39409.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124575614929199,1.0,0.0,0.0,3.610443115234375,3.6104674339294434,8.697898579157481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.193359375,0.0,1514.8348388671875,1895.4371337890625,0.0,2585.84326171875,0.8992531895637512,1.0,0.0,3.0,1.0,0.0
17748180,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.940420150756836,0.2918159067630768,0.2627417147159576,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.994135320186615,0.3471128642559051,0.3285426497459411,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.991166889667511,0.342980146408081,0.2398625314235687,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9686814546585084,0.3173159062862396,0.3005273640155792,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8013781905174255,0.1815118491649627,0.81938636302948,285.0294494628906,284.95001220703125,297.1012878417969,295.4228515625,297.1733703613281,297.2332763671875,285.0269775390625,1.0,0.4237047433853149,0.8519748449325562,0.8519748449325562,1.0,1.0,-2.342085838317871,1.0551635026931765,1.2869224548339844,0.521184504032135,0.9840471744537354,0.9840471744537354,0.0,65.94023132324219,86.0,53082.40625,0.0,992.6249389648438,1.0,280.343017578125,283.72686767578125,298.4007263183594,301.806396484375,293.1499938964844,293.1499938964844,280.04998779296875,32583.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803957462310791,1.0,0.0,0.0,3.75222110748291,3.7522456645965576,9.394423727826506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.794921875,0.0,1623.61474609375,1895.4371337890625,0.0,2507.66259765625,0.9256981611251832,1.0,0.0,3.0,1.0,0.0
17748240,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.940420150756836,0.2918159067630768,0.2627417147159576,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.994135320186615,0.3471128642559051,0.3285426497459411,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.991166889667511,0.342980146408081,0.2398625314235687,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9686814546585084,0.3173159062862396,0.3005273640155792,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8013781905174255,0.1815118491649627,0.81938636302948,285.0294494628906,284.95001220703125,297.1012878417969,295.4228515625,297.1733703613281,297.2332763671875,285.0269775390625,1.0,0.4237047433853149,0.8519748449325562,0.8519748449325562,1.0,1.0,-2.342085838317871,1.0551635026931765,1.2869224548339844,0.521184504032135,0.9840471744537354,0.9840471744537354,0.0,65.94023132324219,86.0,53082.40625,0.0,992.6249389648438,1.0,280.343017578125,283.72686767578125,298.4007263183594,301.806396484375,293.1499938964844,293.1499938964844,280.04998779296875,32583.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803957462310791,1.0,0.0,0.0,3.75222110748291,3.7522456645965576,9.394423727826506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.794921875,0.0,1623.61474609375,1895.4371337890625,0.0,2507.66259765625,0.9256981611251832,1.0,0.0,3.0,1.0,0.0
17748300,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9280062317848206,0.2920308709144592,0.2632542848587036,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9853106141090392,0.3478330075740814,0.3295014202594757,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9818639755249025,0.3434406518936157,0.2404128611087799,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9577367901802064,0.3179981708526611,0.3014358282089233,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7921651005744934,0.1817783862352371,0.8215082287788391,284.8809509277344,284.95001220703125,297.11431884765625,295.424560546875,297.1784362792969,297.2318725585937,284.8713073730469,1.0,0.4266341626644134,0.8513762950897217,0.8513762950897217,1.0,1.0,-2.3481576442718506,1.0580106973648071,1.2901469469070437,0.5228119492530823,0.8895900249481201,0.8895900249481201,0.0,68.40971374511719,86.0,54067.46484375,0.0,1008.8828735351562,1.0,280.0950927734375,283.55474853515625,298.4640197753906,302.0390625,293.1499938964844,293.1499938964844,280.04998779296875,36220.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112342953681946,1.0,0.0,0.0,3.74692964553833,3.746954679489136,9.367945494886952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.9599609375,0.0,1645.4005126953125,1895.4371337890625,0.0,2574.564453125,0.9250597953796388,1.0,0.0,3.0,1.0,0.0
17748360,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9078205227851868,0.2919673919677734,0.2634164094924927,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9685441851615906,0.3483126163482666,0.3301786780357361,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.96434223651886,0.343628466129303,0.2407159507274627,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9380198121070862,0.3184541761875152,0.3020884692668915,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7770219445228577,0.1818830072879791,0.8229802846908569,284.8887634277344,284.95001220703125,297.1274108886719,295.4263000488281,297.18212890625,297.227783203125,284.89373779296875,1.0,0.4305368065834045,0.8507252335548401,0.8507252335548401,1.0,1.0,-2.3520843982696533,1.0598150491714478,1.2922693490982056,0.5238672494888306,0.8696216940879822,0.8696216940879822,0.0,72.55691528320312,104.0,53862.234375,0.0,1029.659912109375,1.0,280.0567626953125,283.5808410644531,298.4545288085937,301.9803161621094,293.1499938964844,293.1499938964844,280.3500061035156,39077.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138182163238525,1.0,0.0,0.0,3.64832615852356,3.648350715637207,8.881382882464095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.58056640625,0.0,1554.3201904296875,1895.4371337890625,0.0,2598.39892578125,0.907236397266388,1.0,0.0,3.0,1.0,0.0
17748420,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8705794215202332,0.2928783893585205,0.2643667459487915,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9267324209213256,0.3500784337520599,0.3320364356040954,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9215795993804932,0.3449475169181824,0.2417514026165008,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8969424962997437,0.3200972378253937,0.3038511872291565,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7467134594917297,0.1824807077646255,0.8270983099937439,285.03594970703125,284.95001220703125,297.1539306640625,295.4300842285156,297.1942749023437,297.22808837890625,285.0336303710937,1.0,0.440694510936737,0.8494231104850769,0.8494231104850769,1.0,1.0,-2.363759994506836,1.065296292304993,1.2984638214111328,0.5268730521202087,1.0,1.0,0.0,83.37810516357422,122.0,53541.41796875,0.0,1085.7635498046875,1.0,280.34332275390625,283.7226257324219,298.4110717773437,301.84478759765625,293.1499938964844,293.1499938964844,280.04998779296875,32529.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059771656990051,1.0,0.0,0.0,3.789665699005127,3.7896904945373535,9.582859092915896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5703125,0.0,1667.218994140625,1895.4371337890625,0.0,2526.197265625,0.9341395497322084,1.0,0.0,3.0,1.0,0.0
17748480,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8705794215202332,0.2928783893585205,0.2643667459487915,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9267324209213256,0.3500784337520599,0.3320364356040954,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9215795993804932,0.3449475169181824,0.2417514026165008,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8969424962997437,0.3200972378253937,0.3038511872291565,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7467134594917297,0.1824807077646255,0.8270983099937439,285.03594970703125,284.95001220703125,297.1539306640625,295.4300842285156,297.1942749023437,297.22808837890625,285.0336303710937,1.0,0.440694510936737,0.8494231104850769,0.8494231104850769,1.0,1.0,-2.363759994506836,1.065296292304993,1.2984638214111328,0.5268730521202087,1.0,1.0,0.0,83.37810516357422,122.0,53541.41796875,0.0,1085.7635498046875,1.0,280.34332275390625,283.7226257324219,298.4110717773437,301.84478759765625,293.1499938964844,293.1499938964844,280.04998779296875,32529.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059771656990051,1.0,0.0,0.0,3.789665699005127,3.7896904945373535,9.582859092915896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5703125,0.0,1667.218994140625,1895.4371337890625,0.0,2526.197265625,0.9341395497322084,1.0,0.0,3.0,1.0,0.0
17748540,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8362037539482117,0.2928123772144317,0.2651263177394867,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8867987990379333,0.3510775864124298,0.3337808549404144,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8820409774780273,0.3453843295574188,0.2426780760288238,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8607394099235535,0.3210265338420868,0.3055135607719421,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7188234925270081,0.1826319545507431,0.8311024904251099,284.88641357421875,284.95001220703125,297.1808776855469,295.4342041015625,297.2026672363281,297.2212219238281,284.8907775878906,1.0,0.4528630375862121,0.8481210470199585,0.8481210470199585,1.0,1.0,-2.37469482421875,1.0703870058059692,1.3043078184127808,0.529808759689331,0.8820347785949707,0.8820347785949707,0.0,97.341064453125,140.0,54412.90234375,0.0,1154.2841796875,1.0,280.0562744140625,283.5653991699219,298.464599609375,302.02410888671875,293.1499938964844,293.1499938964844,280.3500061035156,38725.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162515759468079,1.0,0.0,0.0,3.701838254928589,3.7018632888793945,9.1438312210812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.84228515625,0.0,1612.29052734375,1895.4371337890625,0.0,2620.87841796875,0.9188349843025208,1.0,0.0,3.0,1.0,0.0
17748600,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8362037539482117,0.2928123772144317,0.2651263177394867,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8867987990379333,0.3510775864124298,0.3337808549404144,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8820409774780273,0.3453843295574188,0.2426780760288238,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8607394099235535,0.3210265338420868,0.3055135607719421,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7188234925270081,0.1826319545507431,0.8311024904251099,284.88641357421875,284.95001220703125,297.1808776855469,295.4342041015625,297.2026672363281,297.2212219238281,284.8907775878906,1.0,0.4528630375862121,0.8481210470199585,0.8481210470199585,1.0,1.0,-2.37469482421875,1.0703870058059692,1.3043078184127808,0.529808759689331,0.8820347785949707,0.8820347785949707,0.0,97.341064453125,140.0,54412.90234375,0.0,1154.2841796875,1.0,280.0562744140625,283.5653991699219,298.464599609375,302.02410888671875,293.1499938964844,293.1499938964844,280.3500061035156,38725.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162515759468079,1.0,0.0,0.0,3.701838254928589,3.7018632888793945,9.1438312210812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.84228515625,0.0,1612.29052734375,1895.4371337890625,0.0,2620.87841796875,0.9188349843025208,1.0,0.0,3.0,1.0,0.0
17748660,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.808035135269165,0.2935597002506256,0.2660843431949615,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8556604385375977,0.3526751101016998,0.3356497585773468,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8509240746498108,0.3465079665184021,0.2437061816453933,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8319665789604187,0.3224729001522064,0.3072676062583923,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6927385926246643,0.1830265671014785,0.835155189037323,285.04022216796875,284.95001220703125,297.20831298828125,295.43878173828125,297.2146911621094,297.2204895019531,285.0386657714844,1.0,0.4660715162754059,0.84666907787323,0.84666907787323,1.0,1.0,-2.386295795440674,1.0758105516433716,1.3104851245880127,0.5327776074409485,1.0,1.0,0.0,112.9516372680664,143.0,54004.8046875,0.0,1230.902587890625,1.0,280.34356689453125,283.716796875,298.4203796386719,301.88427734375,293.1499938964844,293.1499938964844,280.04998779296875,32983.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085364699363708,1.0,0.0,0.0,3.828229427337648,3.8282546997070312,9.778882485989016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.341796875,0.0,1716.9715576171875,1895.4371337890625,0.0,2549.722412109375,0.9429602026939392,1.0,0.0,3.0,1.0,0.0
17748720,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.808035135269165,0.2935597002506256,0.2660843431949615,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8556604385375977,0.3526751101016998,0.3356497585773468,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8509240746498108,0.3465079665184021,0.2437061816453933,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8319665789604187,0.3224729001522064,0.3072676062583923,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6927385926246643,0.1830265671014785,0.835155189037323,285.04022216796875,284.95001220703125,297.20831298828125,295.43878173828125,297.2146911621094,297.2204895019531,285.0386657714844,1.0,0.4660715162754059,0.84666907787323,0.84666907787323,1.0,1.0,-2.386295795440674,1.0758105516433716,1.3104851245880127,0.5327776074409485,1.0,1.0,0.0,112.9516372680664,143.0,54004.8046875,0.0,1230.902587890625,1.0,280.34356689453125,283.716796875,298.4203796386719,301.88427734375,293.1499938964844,293.1499938964844,280.04998779296875,32983.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085364699363708,1.0,0.0,0.0,3.828229427337648,3.8282546997070312,9.778882485989016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.341796875,0.0,1716.9715576171875,1895.4371337890625,0.0,2549.722412109375,0.9429602026939392,1.0,0.0,3.0,1.0,0.0
17748780,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.790022075176239,0.2934253811836242,0.2666707634925842,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8384471535682678,0.353571742773056,0.3371860682964325,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8335752487182617,0.3467902243137359,0.2444478720426559,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8156158924102783,0.3232389092445373,0.308671772480011,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6769618391990662,0.1830267757177353,0.8379499316215515,284.8862609863281,284.95001220703125,297.2362976074219,295.4438171386719,297.223388671875,297.2133483886719,284.8895874023437,1.0,0.475050687789917,0.8452171087265015,0.8452171087265015,1.0,1.0,-2.3947901725769043,1.0796923637390137,1.3150978088378906,0.5350784063339233,0.8931148052215576,0.8931148052215576,0.0,124.3012237548828,131.0,54899.0625,0.0,1287.130615234375,1.0,280.0567932128906,283.552734375,298.4731140136719,302.0636291503906,293.1499938964844,293.1499938964844,280.3500061035156,38532.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186020255088806,1.0,0.0,0.0,3.749892711639404,3.749918222427368,9.382767984789098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.35595703125,0.0,1666.6395263671875,1895.4371337890625,0.0,2642.623046875,0.9293379783630372,1.0,0.0,3.0,1.0,0.0
17748840,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.790022075176239,0.2934253811836242,0.2666707634925842,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8384471535682678,0.353571742773056,0.3371860682964325,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8335752487182617,0.3467902243137359,0.2444478720426559,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8156158924102783,0.3232389092445373,0.308671772480011,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6769618391990662,0.1830267757177353,0.8379499316215515,284.8862609863281,284.95001220703125,297.2362976074219,295.4438171386719,297.223388671875,297.2133483886719,284.8895874023437,1.0,0.475050687789917,0.8452171087265015,0.8452171087265015,1.0,1.0,-2.3947901725769043,1.0796923637390137,1.3150978088378906,0.5350784063339233,0.8931148052215576,0.8931148052215576,0.0,124.3012237548828,131.0,54899.0625,0.0,1287.130615234375,1.0,280.0567932128906,283.552734375,298.4731140136719,302.0636291503906,293.1499938964844,293.1499938964844,280.3500061035156,38532.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186020255088806,1.0,0.0,0.0,3.749892711639404,3.749918222427368,9.382767984789098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.35595703125,0.0,1666.6395263671875,1895.4371337890625,0.0,2642.623046875,0.9293379783630372,1.0,0.0,3.0,1.0,0.0
17748900,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.786765456199646,0.2936741411685943,0.2667393982410431,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8356272578239441,0.3542390167713165,0.3377098441123962,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8305706977844238,0.3471748232841491,0.2446197122335434,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8127824068069458,0.3238039016723633,0.3091205954551697,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6741217970848083,0.1831167340278625,0.8382976651191711,285.0310363769531,284.95001220703125,297.25048828125,295.446533203125,297.2290344238281,297.2118225097656,285.0387268066406,1.0,0.4765357673168182,0.8444911241531372,0.8444911241531372,1.0,1.0,-2.3966639041900635,1.0804972648620603,1.316166639328003,0.5355492234230042,0.9906967282295228,0.9906967282295228,0.0,126.53011322021484,131.0,54169.8203125,0.0,1298.46630859375,1.0,280.3045349121094,283.7120056152344,298.4169311523437,301.8532409667969,293.1499938964844,293.1499938964844,280.3500061035156,34258.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124472498893738,1.0,0.0,0.0,3.78924822807312,3.789273262023926,9.580747928339406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0078125,0.0,1680.1494140625,1895.4371337890625,0.0,2585.747802734375,0.9372200965881348,1.0,0.0,3.0,1.0,0.0
17748960,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7873290777206421,0.2942041754722595,0.2671342194080353,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8363870978355408,0.3551425635814667,0.3384857475757599,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8311395645141602,0.3478188812732696,0.2450092881917953,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8135061264038086,0.3245805203914642,0.3097855150699615,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6744989156723022,0.1833556443452835,0.8391140103340149,285.0402526855469,284.95001220703125,297.2648620605469,295.44940185546875,297.2361755371094,297.2130432128906,285.0394897460937,1.0,0.4768501222133636,0.8437545895576477,0.8437545895576477,1.0,1.0,-2.4003162384033203,1.0821627378463743,1.3181536197662354,0.5364771485328674,1.0,1.0,0.0,126.53858184814452,119.0,54312.43359375,0.0,1302.8760986328125,1.0,280.34332275390625,283.7097473144531,298.42950439453125,301.9150695800781,293.1499938964844,293.1499938964844,280.04998779296875,33510.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106452822685242,1.0,0.0,0.0,3.856582403182984,3.8566079139709473,9.92426862467255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.396484375,0.0,1755.6942138671875,1895.4371337890625,0.0,2569.13671875,0.9498867988586426,1.0,0.0,3.0,1.0,0.0
17749020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7927439212799072,0.2942264378070831,0.2673062086105346,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8422938585281372,0.3561191856861114,0.3395129442214966,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8365145325660706,0.3481303751468658,0.2453362345695495,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.819209098815918,0.3253570795059204,0.3106105327606201,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.679205596446991,0.1834183633327484,0.8393669724464417,284.8812255859375,284.95001220703125,297.2940979003906,295.4555358886719,297.24627685546875,297.2073974609375,284.8849792480469,1.0,0.4746425747871399,0.8422815203666687,0.8422815203666687,1.0,1.0,-2.403452157974243,1.083449125289917,1.3200030326843262,0.5373452305793762,0.8951484560966492,0.8951484560966492,0.0,123.27079010009766,107.0,55119.26953125,0.0,1293.254638671875,1.0,280.0558166503906,283.5417175292969,298.4822082519531,302.08819580078125,293.1499938964844,293.1499938964844,280.3500061035156,38775.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820010781288147,1.0,0.0,0.0,3.775055170059204,3.775080919265747,9.509110441285884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.82470703125,0.0,1698.275634765625,1895.4371337890625,0.0,2655.66943359375,0.935039520263672,1.0,0.0,3.0,1.0,0.0
17749080,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7927439212799072,0.2942264378070831,0.2673062086105346,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8422938585281372,0.3561191856861114,0.3395129442214966,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8365145325660706,0.3481303751468658,0.2453362345695495,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.819209098815918,0.3253570795059204,0.3106105327606201,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.679205596446991,0.1834183633327484,0.8393669724464417,284.8812255859375,284.95001220703125,297.2940979003906,295.4555358886719,297.24627685546875,297.2073974609375,284.8849792480469,1.0,0.4746425747871399,0.8422815203666687,0.8422815203666687,1.0,1.0,-2.403452157974243,1.083449125289917,1.3200030326843262,0.5373452305793762,0.8951484560966492,0.8951484560966492,0.0,123.27079010009766,107.0,55119.26953125,0.0,1293.254638671875,1.0,280.0558166503906,283.5417175292969,298.4822082519531,302.08819580078125,293.1499938964844,293.1499938964844,280.3500061035156,38775.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820010781288147,1.0,0.0,0.0,3.775055170059204,3.775080919265747,9.509110441285884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.82470703125,0.0,1698.275634765625,1895.4371337890625,0.0,2655.66943359375,0.935039520263672,1.0,0.0,3.0,1.0,0.0
