time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749140,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8045905232429504,0.2951668202877044,0.2675687372684479,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.854634165763855,0.3577981889247894,0.3405464887619018,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8481594324111938,0.3492386639118194,0.2456762790679931,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8307347297668457,0.326765775680542,0.311413049697876,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6894897222518921,0.1838670223951339,0.8393166661262512,285.04083251953125,284.95001220703125,297.3240051269531,295.4623107910156,297.2605895996094,297.20880126953125,285.0401611328125,1.0,0.4698956906795501,0.8408084511756897,0.8408084511756897,1.0,1.0,-2.406315565109253,1.0846338272094729,1.3216816186904907,0.5380017757415771,1.0,1.0,0.0,116.42012786865234,95.0,54452.8515625,0.0,1268.5975341796875,1.0,280.3437805175781,283.7052917480469,298.4391784667969,301.9341735839844,293.1499938964844,293.1499938964844,280.04998779296875,33765.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113611936569214,1.0,0.0,0.0,3.871922492980957,3.8719482421875,1.000337647383276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.82421875,0.0,1776.634765625,1895.4371337890625,0.0,2575.734130859375,0.95344740152359,1.0,0.0,3.0,1.0,0.0
17749200,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8045905232429504,0.2951668202877044,0.2675687372684479,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.854634165763855,0.3577981889247894,0.3405464887619018,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8481594324111938,0.3492386639118194,0.2456762790679931,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8307347297668457,0.326765775680542,0.311413049697876,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6894897222518921,0.1838670223951339,0.8393166661262512,285.04083251953125,284.95001220703125,297.3240051269531,295.4623107910156,297.2605895996094,297.20880126953125,285.0401611328125,1.0,0.4698956906795501,0.8408084511756897,0.8408084511756897,1.0,1.0,-2.406315565109253,1.0846338272094729,1.3216816186904907,0.5380017757415771,1.0,1.0,0.0,116.42012786865234,95.0,54452.8515625,0.0,1268.5975341796875,1.0,280.3437805175781,283.7052917480469,298.4391784667969,301.9341735839844,293.1499938964844,293.1499938964844,280.04998779296875,33765.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113611936569214,1.0,0.0,0.0,3.871922492980957,3.8719482421875,1.000337647383276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.82421875,0.0,1776.634765625,1895.4371337890625,0.0,2575.734130859375,0.95344740152359,1.0,0.0,3.0,1.0,0.0
17749260,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8202827572822571,0.2953132092952728,0.2676599621772766,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8722948431968689,0.3588672280311584,0.3414540886878967,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8649479746818542,0.3496358692646026,0.2459069192409515,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8468926548957825,0.327619343996048,0.3120988309383392,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7040379047393799,0.1840541809797287,0.839126706123352,284.88330078125,284.95001220703125,297.35467529296875,295.4697265625,297.27215576171875,297.2046813964844,284.88629150390625,1.0,0.4636726379394531,0.8394367694854736,0.8394367694854736,1.0,1.0,-2.4083948135375977,1.085420846939087,1.3229739665985107,0.5385820865631104,0.8988575339317322,0.8988575339317322,0.0,107.7304458618164,83.0,55262.0859375,0.0,1235.4039306640625,1.0,280.05670166015625,283.53778076171875,298.4937438964844,302.10797119140625,293.1499938964844,293.1499938964844,279.75,38733.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202944397926331,1.0,0.0,0.0,3.7910118103027344,3.791037797927856,9.589667797627044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.6630859375,0.0,1717.0264892578125,1895.4371337890625,0.0,2658.29736328125,0.9385023713111876,1.0,0.0,3.0,1.0,0.0
17749320,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8202827572822571,0.2953132092952728,0.2676599621772766,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8722948431968689,0.3588672280311584,0.3414540886878967,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8649479746818542,0.3496358692646026,0.2459069192409515,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8468926548957825,0.327619343996048,0.3120988309383392,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7040379047393799,0.1840541809797287,0.839126706123352,284.88330078125,284.95001220703125,297.35467529296875,295.4697265625,297.27215576171875,297.2046813964844,284.88629150390625,1.0,0.4636726379394531,0.8394367694854736,0.8394367694854736,1.0,1.0,-2.4083948135375977,1.085420846939087,1.3229739665985107,0.5385820865631104,0.8988575339317322,0.8988575339317322,0.0,107.7304458618164,83.0,55262.0859375,0.0,1235.4039306640625,1.0,280.05670166015625,283.53778076171875,298.4937438964844,302.10797119140625,293.1499938964844,293.1499938964844,279.75,38733.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202944397926331,1.0,0.0,0.0,3.7910118103027344,3.791037797927856,9.589667797627044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.6630859375,0.0,1717.0264892578125,1895.4371337890625,0.0,2658.29736328125,0.9385023713111876,1.0,0.0,3.0,1.0,0.0
17749380,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8387502431869507,0.2953159213066101,0.2672171890735626,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8946574926376343,0.3597474098205566,0.3418478071689605,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8863524794578552,0.3498331308364868,0.24571393430233,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8675768375396729,0.3282890021800995,0.3123019635677337,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7209733128547668,0.1841034144163131,0.8374536633491516,284.8822631835937,284.95001220703125,297.3861694335937,295.4779052734375,297.2833251953125,297.1991577148437,284.88671875,1.0,0.4562360048294067,0.8380650877952576,0.8380650877952576,1.0,1.0,-2.4063379764556885,1.0842230319976809,1.3221148252487185,0.5380026698112488,0.8247546553611755,0.8247546553611755,0.0,98.16023254394533,71.0,55223.80859375,0.0,1193.75244140625,1.0,279.7578430175781,283.53143310546875,298.48358154296875,302.1051940917969,293.1499938964844,293.1499938964844,280.04998779296875,42078.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242855668067932,1.0,0.0,0.0,3.495591402053833,3.495615005493164,8.153322141879471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1787109375,0.0,1411.6270751953125,1895.4371337890625,0.0,2695.31689453125,0.8773097991943359,1.0,0.0,3.0,1.0,0.0
17749440,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8387502431869507,0.2953159213066101,0.2672171890735626,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8946574926376343,0.3597474098205566,0.3418478071689605,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8863524794578552,0.3498331308364868,0.24571393430233,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8675768375396729,0.3282890021800995,0.3123019635677337,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7209733128547668,0.1841034144163131,0.8374536633491516,284.8822631835937,284.95001220703125,297.3861694335937,295.4779052734375,297.2833251953125,297.1991577148437,284.88671875,1.0,0.4562360048294067,0.8380650877952576,0.8380650877952576,1.0,1.0,-2.4063379764556885,1.0842230319976809,1.3221148252487185,0.5380026698112488,0.8247546553611755,0.8247546553611755,0.0,98.16023254394533,71.0,55223.80859375,0.0,1193.75244140625,1.0,279.7578430175781,283.53143310546875,298.48358154296875,302.1051940917969,293.1499938964844,293.1499938964844,280.04998779296875,42078.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242855668067932,1.0,0.0,0.0,3.495591402053833,3.495615005493164,8.153322141879471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1787109375,0.0,1411.6270751953125,1895.4371337890625,0.0,2695.31689453125,0.8773097991943359,1.0,0.0,3.0,1.0,0.0
17749500,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8514230251312256,0.2958792746067047,0.2672991156578064,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.90982323884964,0.3606413304805755,0.3422833979129791,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9008361101150512,0.3504499495029449,0.2458242326974868,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.881698489189148,0.3290401697158813,0.312618613243103,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7314139604568481,0.184377446770668,0.8371473550796509,285.0138854980469,284.95001220703125,297.4022216796875,295.4822692871094,297.29150390625,297.2007751464844,285.0200500488281,1.0,0.4522989392280578,0.8373792767524719,0.8373792767524719,1.0,1.0,-2.407100200653076,1.0845003128051758,1.3225997686386108,0.5381362438201904,0.91037780046463,0.91037780046463,0.0,92.78801727294922,71.0,54592.99609375,0.0,1172.6015625,1.0,279.9984130859375,283.6728515625,298.4312744140625,301.8936767578125,293.1499938964844,293.1499938964844,280.04998779296875,35196.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160322904586792,1.0,0.0,0.0,3.543621063232422,3.543643951416016,8.37891661831236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.501953125,0.0,1412.17138671875,1895.4371337890625,0.0,2618.85107421875,0.8835216164588928,1.0,0.0,3.0,1.0,0.0
17749560,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8676939010620117,0.2965758442878723,0.2676878869533539,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.930380642414093,0.3616721332073211,0.342995285987854,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9200482368469238,0.3512153625488281,0.2461656183004379,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8993765115737915,0.3299221098423004,0.3131906688213348,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7444114089012146,0.1847574263811111,0.8376098871231079,285.00762939453125,284.95001220703125,297.4184875488281,295.48681640625,297.3005676269531,297.20391845703125,285.0054931640625,1.0,0.4483520090579986,0.8367365598678589,0.8367365598678589,1.0,1.0,-2.410073757171631,1.0858463048934937,1.3242274522781372,0.5388768315315247,0.9282431602478028,0.9282431602478028,0.0,87.0433349609375,59.0,54790.5234375,0.0,1152.4256591796875,1.0,280.0419921875,283.6556701660156,298.4510803222656,301.9624328613281,293.1499938964844,293.1499938964844,279.75,33408.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129231333732605,1.0,0.0,0.0,3.625601053237915,3.625624418258667,8.77108504937496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.7265625,0.0,1486.9296875,1895.4371337890625,0.0,2590.13818359375,0.8977807760238647,1.0,0.0,3.0,1.0,0.0
17749620,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9073009490966796,0.2969446182250976,0.2678331732749939,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.975566864013672,0.3629243969917297,0.3439316749572754,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.96604722738266,0.3518166542053222,0.2464265972375869,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9452365636825562,0.3309473097324371,0.3138976693153381,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7768697738647461,0.1851181536912918,0.8376189470291138,284.9093017578125,284.95001220703125,297.4517517089844,295.4965515136719,297.3146057128906,297.2022399902344,284.9129638671875,1.0,0.4401515126228332,0.835451066493988,0.835451066493988,1.0,1.0,-2.4125523567199707,1.0868394374847412,1.325713038444519,0.5395348072052002,0.8398033380508423,0.8398033380508423,0.0,75.87385559082031,62.0,55270.5546875,0.0,1109.3349609375,1.0,279.7580261230469,283.55255126953125,298.51171875,302.1240539550781,293.1499938964844,293.1499938964844,280.04998779296875,39326.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201563954353333,1.0,0.0,0.0,3.4796955585479736,3.4797184467315674,8.079338158495375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.087890625,0.0,1375.550537109375,1895.4371337890625,0.0,2657.01806640625,0.8707023859024048,1.0,0.0,3.0,1.0,0.0
17749680,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9073009490966796,0.2969446182250976,0.2678331732749939,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.975566864013672,0.3629243969917297,0.3439316749572754,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.96604722738266,0.3518166542053222,0.2464265972375869,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9452365636825562,0.3309473097324371,0.3138976693153381,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7768697738647461,0.1851181536912918,0.8376189470291138,284.9093017578125,284.95001220703125,297.4517517089844,295.4965515136719,297.3146057128906,297.2022399902344,284.9129638671875,1.0,0.4401515126228332,0.835451066493988,0.835451066493988,1.0,1.0,-2.4125523567199707,1.0868394374847412,1.325713038444519,0.5395348072052002,0.8398033380508423,0.8398033380508423,0.0,75.87385559082031,62.0,55270.5546875,0.0,1109.3349609375,1.0,279.7580261230469,283.55255126953125,298.51171875,302.1240539550781,293.1499938964844,293.1499938964844,280.04998779296875,39326.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201563954353333,1.0,0.0,0.0,3.4796955585479736,3.4797184467315674,8.079338158495375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.087890625,0.0,1375.550537109375,1895.4371337890625,0.0,2657.01806640625,0.8707023859024048,1.0,0.0,3.0,1.0,0.0
17749740,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9397478699684144,0.2980591952800751,0.2683978080749511,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.3647892773151397,0.3441643714904785,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9927409291267396,0.3530952036380768,0.2469863295555114,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9760454893112184,0.332515686750412,0.3149652183055877,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8015095591545105,0.1857915669679641,0.8389933109283447,285.0189208984375,284.95001220703125,297.4859619140625,295.5071716308594,297.3321533203125,297.2060241699219,285.0160217285156,1.0,0.4365442395210266,0.8341655731201172,0.8341655731201172,1.0,1.0,-2.4173848628997803,1.08898663520813,1.3283981084823608,0.5407321453094482,0.9453654885292052,0.9453654885292052,0.0,69.8086929321289,80.0,54984.546875,0.0,1089.6656494140625,1.0,280.0416564941406,283.6596374511719,298.4843444824219,302.0072326660156,293.1499938964844,293.1499938964844,279.75,32518.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117377161979675,1.0,0.0,0.0,3.63543963432312,3.635462999343872,8.818753371997445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3271484375,0.0,1491.08349609375,1895.4371337890625,0.0,2579.205322265625,0.8993011116981506,1.0,0.0,3.0,1.0,0.0
17749800,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9397478699684144,0.2980591952800751,0.2683978080749511,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.3647892773151397,0.3441643714904785,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9927409291267396,0.3530952036380768,0.2469863295555114,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9760454893112184,0.332515686750412,0.3149652183055877,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8015095591545105,0.1857915669679641,0.8389933109283447,285.0189208984375,284.95001220703125,297.4859619140625,295.5071716308594,297.3321533203125,297.2060241699219,285.0160217285156,1.0,0.4365442395210266,0.8341655731201172,0.8341655731201172,1.0,1.0,-2.4173848628997803,1.08898663520813,1.3283981084823608,0.5407321453094482,0.9453654885292052,0.9453654885292052,0.0,69.8086929321289,80.0,54984.546875,0.0,1089.6656494140625,1.0,280.0416564941406,283.6596374511719,298.4843444824219,302.0072326660156,293.1499938964844,293.1499938964844,279.75,32518.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117377161979675,1.0,0.0,0.0,3.63543963432312,3.635462999343872,8.818753371997445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3271484375,0.0,1491.08349609375,1895.4371337890625,0.0,2579.205322265625,0.8993011116981506,1.0,0.0,3.0,1.0,0.0
17749860,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.924418568611145,0.2980432212352752,0.2687574326992035,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9915159344673156,0.3677036762237549,0.3476962745189667,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9821433424949646,0.3549307286739349,0.2481326609849929,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9636294841766356,0.3338901102542877,0.3163464069366455,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.790142834186554,0.1859640330076217,0.8407752513885498,284.8727722167969,284.95001220703125,297.52117919921875,295.5186767578125,297.3511047363281,297.2118530273437,284.9099426269531,1.0,0.43941131234169,0.832763135433197,0.832763135433197,1.0,1.0,-2.419210195541382,1.0899136066436768,1.329296588897705,0.5400587916374207,0.8145141005516052,0.8145141005516052,0.0,72.7181167602539,98.0,54829.97265625,0.0,1107.357666015625,1.0,279.7583312988281,283.5583190917969,298.53302001953125,302.1185607910156,293.1499938964844,293.1499938964844,280.04998779296875,43713.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193561434745789,1.0,0.0,0.0,3.415655851364136,3.4156789779663086,7.78469313900132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.05810546875,0.0,1341.752685546875,1895.4371337890625,0.0,2649.605224609375,0.8580243587493896,1.0,0.0,3.0,1.0,0.0
17749920,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.924418568611145,0.2980432212352752,0.2687574326992035,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9915159344673156,0.3677036762237549,0.3476962745189667,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9821433424949646,0.3549307286739349,0.2481326609849929,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9636294841766356,0.3338901102542877,0.3163464069366455,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.790142834186554,0.1859640330076217,0.8407752513885498,284.8727722167969,284.95001220703125,297.52117919921875,295.5186767578125,297.3511047363281,297.2118530273437,284.9099426269531,1.0,0.43941131234169,0.832763135433197,0.832763135433197,1.0,1.0,-2.419210195541382,1.0899136066436768,1.329296588897705,0.5400587916374207,0.8145141005516052,0.8145141005516052,0.0,72.7181167602539,98.0,54829.97265625,0.0,1107.357666015625,1.0,279.7583312988281,283.5583190917969,298.53302001953125,302.1185607910156,293.1499938964844,293.1499938964844,280.04998779296875,43713.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193561434745789,1.0,0.0,0.0,3.415655851364136,3.4156789779663086,7.78469313900132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.05810546875,0.0,1341.752685546875,1895.4371337890625,0.0,2649.605224609375,0.8580243587493896,1.0,0.0,3.0,1.0,0.0
17749980,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8906791806221008,0.2991362512111664,0.2698262631893158,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.96127587556839,0.3685080111026764,0.3494589924812317,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.949037790298462,0.3553839027881622,0.2490533292293548,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9279325008392334,0.3351151049137115,0.3179521262645721,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7633336782455444,0.186571404337883,0.8447854518890381,285.03424072265625,284.95001220703125,297.5574645996094,295.5311584472656,297.3659362792969,297.20880126953125,285.0313415527344,1.0,0.4481427669525146,0.8313606977462769,0.8313606977462769,1.0,1.0,-2.432701587677002,1.0957564115524292,1.3369451761245728,0.5455077290534973,0.9680526852607728,0.9680526852607728,0.0,81.48450469970703,116.0,55387.30859375,0.0,1158.0028076171875,1.0,280.0419616699219,283.6632080078125,298.51422119140625,302.0583190917969,293.1499938964844,293.1499938964844,279.75,31974.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116410374641418,1.0,0.0,0.0,3.661797523498535,3.661820888519287,8.947092737798812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9921875,0.0,1516.119384765625,1895.4371337890625,0.0,2578.313720703125,0.9050269722938538,1.0,0.0,3.0,1.0,0.0
17750040,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8906791806221008,0.2991362512111664,0.2698262631893158,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.96127587556839,0.3685080111026764,0.3494589924812317,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.949037790298462,0.3553839027881622,0.2490533292293548,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9279325008392334,0.3351151049137115,0.3179521262645721,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7633336782455444,0.186571404337883,0.8447854518890381,285.03424072265625,284.95001220703125,297.5574645996094,295.5311584472656,297.3659362792969,297.20880126953125,285.0313415527344,1.0,0.4481427669525146,0.8313606977462769,0.8313606977462769,1.0,1.0,-2.432701587677002,1.0957564115524292,1.3369451761245728,0.5455077290534973,0.9680526852607728,0.9680526852607728,0.0,81.48450469970703,116.0,55387.30859375,0.0,1158.0028076171875,1.0,280.0419616699219,283.6632080078125,298.51422119140625,302.0583190917969,293.1499938964844,293.1499938964844,279.75,31974.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116410374641418,1.0,0.0,0.0,3.661797523498535,3.661820888519287,8.947092737798812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9921875,0.0,1516.119384765625,1895.4371337890625,0.0,2578.313720703125,0.9050269722938538,1.0,0.0,3.0,1.0,0.0
17750100,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8746830224990845,0.2992078959941864,0.2703092694282532,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9427972435951232,0.3688041567802429,0.3500288426876068,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9297037124633788,0.3553930819034576,0.2493191063404083,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9093594551086426,0.3354685306549072,0.3186379075050354,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7503225803375244,0.1866751760244369,0.8466760516166687,284.88238525390625,284.95001220703125,297.5760192871094,295.53778076171875,297.3726501464844,297.2056884765625,284.8741760253906,1.0,0.453667014837265,0.8306594491004944,0.8306594491004944,1.0,1.0,-2.442896604537964,1.1008142232894895,1.342082381248474,0.5471356511116028,0.8718027472496033,0.8718027472496033,0.0,86.7388916015625,116.0,56417.375,0.0,1189.0133056640625,1.0,279.7974548339844,283.4913024902344,298.58074951171875,302.3012390136719,293.1499938964844,293.1499938964844,279.75,36057.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192172646522522,1.0,0.0,0.0,3.6603853702545166,3.660409450531006,8.940193652051676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.7890625,0.0,1545.1822509765625,1895.4371337890625,0.0,2648.3193359375,0.90526682138443,1.0,0.0,3.0,1.0,0.0
17750160,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.855330765247345,0.2990222573280334,0.2704548239707947,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.918815553188324,0.3689661920070648,0.3504634797573089,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9061506986618042,0.355226069688797,0.249421551823616,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8886300921440125,0.3356333673000335,0.3191060423851013,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.734846293926239,0.1866169720888137,0.8479375243186951,284.89776611328125,284.95001220703125,297.5948791503906,295.5446472167969,297.37847900390625,297.20074462890625,284.9021911621094,1.0,0.4593389928340912,0.8298631310462952,0.8298631310462952,1.0,1.0,-2.445796728134156,1.102094054222107,1.3437025547027588,0.5478522777557373,0.8589914441108704,0.8589914441108704,0.0,93.78443908691406,134.0,56225.3984375,0.0,1221.7626953125,1.0,279.7574768066406,283.52105712890625,298.57470703125,302.2474060058594,293.1499938964844,293.1499938964844,280.04998779296875,38658.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218892812728882,1.0,0.0,0.0,3.567200422286988,3.567224264144897,8.490794698445825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6923828125,0.0,1462.4234619140625,1895.4371337890625,0.0,2673.0810546875,0.8890597820281982,1.0,0.0,3.0,1.0,0.0
17750220,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8247281908988953,0.2996757328510284,0.2713488340377807,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8824403285980225,0.3702685236930847,0.3520140945911407,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8709793090820312,0.3559606671333313,0.250156819820404,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8552259802818298,0.3367601931095123,0.320540189743042,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7085492014884949,0.1868876516819,0.8514076471328735,285.0232849121094,284.95001220703125,297.6334533691406,295.5592041015625,297.3955078125,297.1999816894531,285.0213928222656,1.0,0.4716775119304657,0.828270435333252,0.828270435333252,1.0,1.0,-2.45550274848938,1.1065640449523926,1.3489387035369873,0.5501929521560669,0.9739639163017272,0.9739639163017272,0.0,108.7594985961914,152.0,55983.34375,0.0,1295.92822265625,1.0,280.0421142578125,283.6435546875,298.5433044433594,302.1278381347656,293.1499938964844,293.1499938964844,279.75,32477.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147389888763428,1.0,0.0,0.0,3.717430353164673,3.717454195022583,9.22101946798648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.7353515625,0.0,1582.6478271484375,1895.4371337890625,0.0,2606.90087890625,0.9179257750511168,1.0,0.0,3.0,1.0,0.0
17750280,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8247281908988953,0.2996757328510284,0.2713488340377807,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8824403285980225,0.3702685236930847,0.3520140945911407,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8709793090820312,0.3559606671333313,0.250156819820404,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8552259802818298,0.3367601931095123,0.320540189743042,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7085492014884949,0.1868876516819,0.8514076471328735,285.0232849121094,284.95001220703125,297.6334533691406,295.5592041015625,297.3955078125,297.1999816894531,285.0213928222656,1.0,0.4716775119304657,0.828270435333252,0.828270435333252,1.0,1.0,-2.45550274848938,1.1065640449523926,1.3489387035369873,0.5501929521560669,0.9739639163017272,0.9739639163017272,0.0,108.7594985961914,152.0,55983.34375,0.0,1295.92822265625,1.0,280.0421142578125,283.6435546875,298.5433044433594,302.1278381347656,293.1499938964844,293.1499938964844,279.75,32477.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147389888763428,1.0,0.0,0.0,3.717430353164673,3.717454195022583,9.22101946798648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.7353515625,0.0,1582.6478271484375,1895.4371337890625,0.0,2606.90087890625,0.9179257750511168,1.0,0.0,3.0,1.0,0.0
17750340,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.79725182056427,0.2993975579738617,0.2719819247722626,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8530260920524597,0.3709156811237335,0.3534897565841675,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8421158790588379,0.3559355139732361,0.2508015930652618,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8281185626983643,0.3372303545475006,0.3218435049057007,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6833264231681824,0.1867361366748809,0.8544718027114868,284.89501953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4097595214844,297.1932067871094,284.89923095703125,1.0,0.4847409129142761,0.8266777992248535,0.8266777992248535,1.0,1.0,-2.464064121246338,1.1104499101638794,1.3536142110824585,0.5523447394371033,0.8667510151863098,0.8667510151863098,0.0,125.4009246826172,140.0,56774.3203125,0.0,1376.232421875,1.0,279.75701904296875,283.50689697265625,298.6011657714844,302.3075561523437,293.1499938964844,293.1499938964844,280.04998779296875,38790.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240504264831543,1.0,0.0,0.0,3.615246772766113,3.6152710914611816,8.721058861738129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4638671875,0.0,1515.5235595703125,1895.4371337890625,0.0,2693.1337890625,0.8999065160751343,1.0,0.0,3.0,1.0,0.0
17750400,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.79725182056427,0.2993975579738617,0.2719819247722626,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8530260920524597,0.3709156811237335,0.3534897565841675,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8421158790588379,0.3559355139732361,0.2508015930652618,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8281185626983643,0.3372303545475006,0.3218435049057007,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6833264231681824,0.1867361366748809,0.8544718027114868,284.89501953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4097595214844,297.1932067871094,284.89923095703125,1.0,0.4847409129142761,0.8266777992248535,0.8266777992248535,1.0,1.0,-2.464064121246338,1.1104499101638794,1.3536142110824585,0.5523447394371033,0.8667510151863098,0.8667510151863098,0.0,125.4009246826172,140.0,56774.3203125,0.0,1376.232421875,1.0,279.75701904296875,283.50689697265625,298.6011657714844,302.3075561523437,293.1499938964844,293.1499938964844,280.04998779296875,38790.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240504264831543,1.0,0.0,0.0,3.615246772766113,3.6152710914611816,8.721058861738129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4638671875,0.0,1515.5235595703125,1895.4371337890625,0.0,2693.1337890625,0.8999065160751343,1.0,0.0,3.0,1.0,0.0
17750460,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7893205285072327,0.3000022172927856,0.2724527716636657,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8455706834793091,0.3722875416278839,0.3547515571117401,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8345251679420471,0.3567326068878174,0.251311719417572,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8210222125053406,0.3383359611034393,0.3228782415390014,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6762023568153381,0.1869031339883804,0.8556214570999146,285.0244445800781,284.95001220703125,297.7143249511719,295.5916748046875,297.4283447265625,297.1932373046875,285.02178955078125,1.0,0.4886429607868194,0.8250481486320496,0.8250481486320496,1.0,1.0,-2.4693820476531982,1.1127763986587524,1.3566056489944458,0.5535638928413391,0.9836652874946594,0.9836652874946594,0.0,131.03855895996094,128.0,56406.55859375,0.0,1406.6185302734375,1.0,280.0430603027344,283.6343688964844,298.57232666015625,302.1849365234375,293.1499938964844,293.1499938964844,279.75,32637.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163040280342102,1.0,0.0,0.0,3.756974697113037,3.7569990158081055,9.418241120329184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.7236328125,0.0,1629.57763671875,1895.4371337890625,0.0,2621.36328125,0.9267704486846924,1.0,0.0,3.0,1.0,0.0
17750520,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7893205285072327,0.3000022172927856,0.2724527716636657,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8455706834793091,0.3722875416278839,0.3547515571117401,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8345251679420471,0.3567326068878174,0.251311719417572,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8210222125053406,0.3383359611034393,0.3228782415390014,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6762023568153381,0.1869031339883804,0.8556214570999146,285.0244445800781,284.95001220703125,297.7143249511719,295.5916748046875,297.4283447265625,297.1932373046875,285.02178955078125,1.0,0.4886429607868194,0.8250481486320496,0.8250481486320496,1.0,1.0,-2.4693820476531982,1.1127763986587524,1.3566056489944458,0.5535638928413391,0.9836652874946594,0.9836652874946594,0.0,131.03855895996094,128.0,56406.55859375,0.0,1406.6185302734375,1.0,280.0430603027344,283.6343688964844,298.57232666015625,302.1849365234375,293.1499938964844,293.1499938964844,279.75,32637.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163040280342102,1.0,0.0,0.0,3.756974697113037,3.7569990158081055,9.418241120329184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.7236328125,0.0,1629.57763671875,1895.4371337890625,0.0,2621.36328125,0.9267704486846924,1.0,0.0,3.0,1.0,0.0
17750580,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7914166450500488,0.2997924387454986,0.2724645733833313,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8482983112335205,0.3730087876319885,0.3555981516838074,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8367297649383545,0.3567990660667419,0.2515010833740234,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8234978914260864,0.3388506770133972,0.3235126733779907,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6779646277427673,0.1867734342813491,0.8553315997123718,284.8888244628906,284.95001220703125,297.7567138671875,295.6097106933594,297.4444580078125,297.18780517578125,284.8929748535156,1.0,0.4876405596733093,0.8234184980392456,0.8234184980392456,1.0,1.0,-2.471062660217285,1.1133220195770264,1.3577405214309692,0.5539085865020752,0.8695199489593506,0.8695199489593506,0.0,129.70787048339844,116.0,57072.76171875,0.0,1403.1376953125,1.0,279.7567749023437,283.4935913085937,298.63262939453125,302.360107421875,293.1499938964844,293.1499938964844,280.04998779296875,39063.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249963521957397,1.0,0.0,0.0,3.646714448928833,3.646739006042481,8.873537922227115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.345703125,0.0,1552.4136962890625,1895.4371337890625,0.0,2701.91796875,0.9070245623588562,1.0,0.0,3.0,1.0,0.0
17750640,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7914166450500488,0.2997924387454986,0.2724645733833313,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8482983112335205,0.3730087876319885,0.3555981516838074,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8367297649383545,0.3567990660667419,0.2515010833740234,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8234978914260864,0.3388506770133972,0.3235126733779907,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6779646277427673,0.1867734342813491,0.8553315997123718,284.8888244628906,284.95001220703125,297.7567138671875,295.6097106933594,297.4444580078125,297.18780517578125,284.8929748535156,1.0,0.4876405596733093,0.8234184980392456,0.8234184980392456,1.0,1.0,-2.471062660217285,1.1133220195770264,1.3577405214309692,0.5539085865020752,0.8695199489593506,0.8695199489593506,0.0,129.70787048339844,116.0,57072.76171875,0.0,1403.1376953125,1.0,279.7567749023437,283.4935913085937,298.63262939453125,302.360107421875,293.1499938964844,293.1499938964844,280.04998779296875,39063.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249963521957397,1.0,0.0,0.0,3.646714448928833,3.646739006042481,8.873537922227115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.345703125,0.0,1552.4136962890625,1895.4371337890625,0.0,2701.91796875,0.9070245623588562,1.0,0.0,3.0,1.0,0.0
17750700,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7949525117874146,0.3000634908676147,0.2723798751831054,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8521848917007446,0.3736584484577179,0.3559131920337677,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8402480483055115,0.3571641147136688,0.2515161335468292,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8270766139030457,0.3393713533878326,0.3237231075763702,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6810050010681152,0.1868542283773422,0.854737401008606,285.0260925292969,284.95001220703125,297.7784423828125,295.6191711425781,297.4541931152344,297.18768310546875,285.0320739746094,1.0,0.4858683347702026,0.822603702545166,0.822603702545166,1.0,1.0,-2.4708926677703857,1.1131231784820557,1.35776948928833,0.5537387132644653,0.9623681902885436,0.9623681902885436,0.0,127.34325408935548,116.0,56398.04296875,0.0,1392.9688720703125,1.0,280.00213623046875,283.6419372558594,298.5855712890625,302.1582946777344,293.1499938964844,293.1499938964844,280.04998779296875,34128.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185436725616455,1.0,0.0,0.0,3.695373773574829,3.6953978538513184,9.111922736337874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.0087890625,0.0,1570.062255859375,1895.4371337890625,0.0,2642.082763671875,0.9161351919174194,1.0,0.0,3.0,1.0,0.0
17750760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8008337616920471,0.300556480884552,0.2726384699344635,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8583865165710449,0.3745060861110687,0.3565198481082916,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8460186719894409,0.357754111289978,0.2517796754837036,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8327552080154419,0.3400838375091553,0.3242019414901733,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.686030924320221,0.1870697736740112,0.8548406362533569,285.02227783203125,284.95001220703125,297.8005065917969,295.62896728515625,297.4653015136719,297.1897888183594,285.02001953125,1.0,0.4836158454418182,0.8218474984169006,0.8218474984169006,1.0,1.0,-2.4729459285736084,1.1140031814575195,1.3589428663253784,0.5541700124740601,0.9863888025283812,0.9863888025283812,0.0,123.88846588134766,104.0,56607.8515625,0.0,1380.9990234375,1.0,280.04296875,283.6272888183594,298.6062316894531,302.2317199707031,293.1499938964844,293.1499938964844,279.75,32880.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165406584739685,1.0,0.0,0.0,3.7772297859191895,3.777254343032837,9.520068715573872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7734375,0.0,1655.22607421875,1895.4371337890625,0.0,2623.551025390625,0.9316444396972656,1.0,0.0,3.0,1.0,0.0
17750820,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8143491148948669,0.3004864752292633,0.272534042596817,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8735072612762451,0.3753305375576019,0.3572095930576324,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8601086139678955,0.3579901754856109,0.2518919706344604,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8465204834938049,0.3407478034496307,0.3247109055519104,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6982163190841675,0.1870892196893692,0.853965699672699,284.88775634765625,284.95001220703125,297.845703125,295.6495056152344,297.4836120605469,297.18609619140625,284.8919372558594,1.0,0.4778089523315429,0.8203351497650146,0.8203351497650146,1.0,1.0,-2.473351001739502,1.1139488220214844,1.359402060508728,0.5541671514511108,0.872011661529541,0.872011661529541,0.0,115.8416976928711,92.0,57257.8203125,0.0,1347.5887451171875,1.0,279.75665283203125,283.4875183105469,298.6698913574219,302.40838623046875,293.1499938964844,293.1499938964844,280.04998779296875,39160.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246945738792419,1.0,0.0,0.0,3.664240598678589,3.664265394210816,8.959035540101468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3232421875,0.0,1572.8106689453125,1895.4371337890625,0.0,2699.115234375,0.9109987020492554,1.0,0.0,3.0,1.0,0.0
17750880,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8143491148948669,0.3004864752292633,0.272534042596817,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8735072612762451,0.3753305375576019,0.3572095930576324,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8601086139678955,0.3579901754856109,0.2518919706344604,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8465204834938049,0.3407478034496307,0.3247109055519104,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6982163190841675,0.1870892196893692,0.853965699672699,284.88775634765625,284.95001220703125,297.845703125,295.6495056152344,297.4836120605469,297.18609619140625,284.8919372558594,1.0,0.4778089523315429,0.8203351497650146,0.8203351497650146,1.0,1.0,-2.473351001739502,1.1139488220214844,1.359402060508728,0.5541671514511108,0.872011661529541,0.872011661529541,0.0,115.8416976928711,92.0,57257.8203125,0.0,1347.5887451171875,1.0,279.75665283203125,283.4875183105469,298.6698913574219,302.40838623046875,293.1499938964844,293.1499938964844,280.04998779296875,39160.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246945738792419,1.0,0.0,0.0,3.664240598678589,3.664265394210816,8.959035540101468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3232421875,0.0,1572.8106689453125,1895.4371337890625,0.0,2699.115234375,0.9109987020492554,1.0,0.0,3.0,1.0,0.0
17750940,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8324015140533447,0.3013501763343811,0.2726536393165588,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8952233195304871,0.3768931627273559,0.3580417037010193,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8807722926139832,0.3591179549694061,0.2521723210811615,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8665940761566162,0.3421400785446167,0.3253888189792633,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7150899171829224,0.1875199675559997,0.8533465266227722,285.02423095703125,284.95001220703125,297.89239501953125,295.6714172363281,297.5065002441406,297.1894226074219,285.0218200683594,1.0,0.4708800911903381,0.8188227415084839,0.8188227415084839,1.0,1.0,-2.4748952388763428,1.114473819732666,1.3604215383529663,0.5543230772018433,0.9913193583488464,0.9913193583488464,0.0,106.02008056640624,80.0,56784.03515625,0.0,1308.0889892578125,1.0,280.0433654785156,283.6240539550781,298.6473388671875,302.2834167480469,293.1499938964844,293.1499938964844,279.75,32921.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159688711166382,1.0,0.0,0.0,3.792967796325684,3.792992830276489,9.599566510587465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.90234375,0.0,1674.180419921875,1895.4371337890625,0.0,2618.26513671875,0.9351068139076232,1.0,0.0,3.0,1.0,0.0
