time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751000,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8324015140533447,0.3013501763343811,0.2726536393165588,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8952233195304871,0.3768931627273559,0.3580417037010193,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8807722926139832,0.3591179549694061,0.2521723210811615,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8665940761566162,0.3421400785446167,0.3253888189792633,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7150899171829224,0.1875199675559997,0.8533465266227722,285.02423095703125,284.95001220703125,297.89239501953125,295.6714172363281,297.5065002441406,297.1894226074219,285.0218200683594,1.0,0.4708800911903381,0.8188227415084839,0.8188227415084839,1.0,1.0,-2.4748952388763428,1.114473819732666,1.3604215383529663,0.5543230772018433,0.9913193583488464,0.9913193583488464,0.0,106.02008056640624,80.0,56784.03515625,0.0,1308.0889892578125,1.0,280.0433654785156,283.6240539550781,298.6473388671875,302.2834167480469,293.1499938964844,293.1499938964844,279.75,32921.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159688711166382,1.0,0.0,0.0,3.792967796325684,3.792992830276489,9.599566510587465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.90234375,0.0,1674.180419921875,1895.4371337890625,0.0,2618.26513671875,0.9351068139076232,1.0,0.0,3.0,1.0,0.0
17751060,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8553428649902344,0.3013401329517364,0.272525280714035,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9243783354759216,0.3777415156364441,0.3586718440055847,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9074516892433168,0.3594960868358612,0.2523239254951477,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8927885890007019,0.3429375290870666,0.3259411454200744,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7343555688858032,0.1876460462808609,0.852546215057373,284.8872985839844,284.95001220703125,297.9406433105469,295.6947326660156,297.5266418457031,297.1866149902344,284.8914489746094,1.0,0.4632903933525085,0.8173375129699707,0.8173375129699707,1.0,1.0,-2.475388765335083,1.1144639253616333,1.3609248399734497,0.5543265342712402,0.8760359883308411,0.8760359883308411,0.0,95.60261535644533,68.0,57466.015625,0.0,1264.7474365234375,1.0,279.75653076171875,283.48175048828125,298.7146911621094,302.4655456542969,293.1499938964844,293.1499938964844,280.04998779296875,39101.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240536451339722,1.0,0.0,0.0,3.683147668838501,3.683172464370728,9.05172896636941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.23046875,0.0,1593.776611328125,1895.4371337890625,0.0,2693.163818359375,0.9151269197463988,1.0,0.0,3.0,1.0,0.0
17751120,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8553428649902344,0.3013401329517364,0.272525280714035,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9243783354759216,0.3777415156364441,0.3586718440055847,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9074516892433168,0.3594960868358612,0.2523239254951477,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8927885890007019,0.3429375290870666,0.3259411454200744,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7343555688858032,0.1876460462808609,0.852546215057373,284.8872985839844,284.95001220703125,297.9406433105469,295.6947326660156,297.5266418457031,297.1866149902344,284.8914489746094,1.0,0.4632903933525085,0.8173375129699707,0.8173375129699707,1.0,1.0,-2.475388765335083,1.1144639253616333,1.3609248399734497,0.5543265342712402,0.8760359883308411,0.8760359883308411,0.0,95.60261535644533,68.0,57466.015625,0.0,1264.7474365234375,1.0,279.75653076171875,283.48175048828125,298.7146911621094,302.4655456542969,293.1499938964844,293.1499938964844,280.04998779296875,39101.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240536451339722,1.0,0.0,0.0,3.683147668838501,3.683172464370728,9.05172896636941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.23046875,0.0,1593.776611328125,1895.4371337890625,0.0,2693.163818359375,0.9151269197463988,1.0,0.0,3.0,1.0,0.0
17751180,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8886299133300781,0.3022564649581909,0.2726361453533172,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9649508595466614,0.3793278634548187,0.3594656884670257,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9480594396591188,0.3607276082038879,0.2526398003101349,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.931535303592682,0.3444297015666961,0.326663076877594,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7611864805221558,0.1881585121154785,0.8520487546920776,285.0266418457031,284.95001220703125,297.990478515625,295.7194519042969,297.5512390136719,297.19049072265625,285.0243225097656,1.0,0.4552371799945831,0.8158522248268127,0.8158522248268127,1.0,1.0,-2.4771182537078857,1.1150801181793213,1.362038254737854,0.5545130968093872,0.99790757894516,0.99790757894516,0.0,84.38160705566406,56.0,56993.234375,0.0,1219.4761962890625,1.0,280.0434875488281,283.6212158203125,298.6952209472656,302.3438415527344,293.1499938964844,293.1499938964844,279.75,32935.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153051733970642,1.0,0.0,0.0,3.810063600540161,3.810088634490967,9.686295925348531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9248046875,0.0,1694.713623046875,1895.4371337890625,0.0,2612.13134765625,0.9389907717704772,1.0,0.0,3.0,1.0,0.0
17751240,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8886299133300781,0.3022564649581909,0.2726361453533172,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9649508595466614,0.3793278634548187,0.3594656884670257,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9480594396591188,0.3607276082038879,0.2526398003101349,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.931535303592682,0.3444297015666961,0.326663076877594,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7611864805221558,0.1881585121154785,0.8520487546920776,285.0266418457031,284.95001220703125,297.990478515625,295.7194519042969,297.5512390136719,297.19049072265625,285.0243225097656,1.0,0.4552371799945831,0.8158522248268127,0.8158522248268127,1.0,1.0,-2.4771182537078857,1.1150801181793213,1.362038254737854,0.5545130968093872,0.99790757894516,0.99790757894516,0.0,84.38160705566406,56.0,56993.234375,0.0,1219.4761962890625,1.0,280.0434875488281,283.6212158203125,298.6952209472656,302.3438415527344,293.1499938964844,293.1499938964844,279.75,32935.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153051733970642,1.0,0.0,0.0,3.810063600540161,3.810088634490967,9.686295925348531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9248046875,0.0,1694.713623046875,1895.4371337890625,0.0,2612.13134765625,0.9389907717704772,1.0,0.0,3.0,1.0,0.0
17751300,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9108606576919556,0.3023978173732757,0.2727728188037872,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9865029454231262,0.379875123500824,0.3599468767642975,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9718297123908995,0.3610694408416748,0.252869188785553,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9569521546363832,0.3449611663818359,0.3271104395389557,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7794010043144226,0.1883179098367691,0.8521234393119812,284.87652587890625,284.95001220703125,298.0159912109375,295.7323608398437,297.5626525878906,297.1904296875,284.867919921875,1.0,0.4511602818965912,0.8151096105575562,0.8151096105575562,1.0,1.0,-2.4787673950195312,1.115750432014465,1.363016963005066,0.5548772215843201,0.900907337665558,0.900907337665558,0.0,78.61982727050781,56.0,57968.35546875,0.0,1197.1016845703125,1.0,279.7939147949219,283.4491577148437,298.7652587890625,302.5854187011719,293.1499938964844,293.1499938964844,279.75,36424.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217126131057739,1.0,0.0,0.0,3.801187515258789,3.801213026046753,9.641216820455156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.162109375,0.0,1711.276123046875,1895.4371337890625,0.0,2671.44287109375,0.9374787211418152,1.0,0.0,3.0,1.0,0.0
17751360,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9336803555488586,0.3022815287113189,0.272553026676178,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3802917897701263,0.3557504713535309,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9904791712760924,0.3611570000648498,0.2528426349163055,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9778993129730223,0.3452767133712768,0.3272814452648163,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.796763002872467,0.1883366554975509,0.8515399694442749,284.88348388671875,284.95001220703125,298.0419311523437,295.74566650390625,297.5729675292969,297.18804931640625,284.88690185546875,1.0,0.4467291533946991,0.8143635988235474,0.8143635988235474,1.0,1.0,-2.473562002182007,1.1130549907684326,1.3605071306228638,0.5536826252937317,0.8791899681091309,0.8791899681091309,0.0,73.76861572265625,74.0,57653.5234375,0.0,1170.211669921875,1.0,279.7563781738281,283.4720458984375,298.7658996582031,302.5316162109375,293.1499938964844,293.1499938964844,280.04998779296875,39119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233922719955444,1.0,0.0,0.0,3.705467462539673,3.70549249649048,9.16176759346854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0576171875,0.0,1619.4503173828125,1895.4371337890625,0.0,2687.024658203125,0.919904351234436,1.0,0.0,3.0,1.0,0.0
17751420,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9393505454063416,0.3031290769577026,0.2729971408843994,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.3836056888103485,0.3507808744907379,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9947709441184998,0.3625870048999786,0.2535255849361419,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9829554557800292,0.3467296361923218,0.3283774852752685,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8010541796684265,0.1888278424739837,0.8528977632522583,285.01763916015625,284.95001220703125,298.0950927734375,295.7734375,297.6019287109375,297.1970520019531,285.0165710449219,1.0,0.447295993566513,0.8128716349601746,0.8128716349601746,1.0,1.0,-2.4751222133636475,1.1138803958892822,1.3612418174743652,0.552528977394104,0.992866277694702,0.992866277694702,0.0,72.81233978271484,92.0,57045.921875,0.0,1166.4814453125,1.0,280.0433044433594,283.6122741699219,298.7463073730469,302.3961181640625,293.1499938964844,293.1499938964844,279.75,33178.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140120506286621,1.0,0.0,0.0,3.81748366355896,3.8175086975097656,9.724060419102898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.24609375,0.0,1705.5267333984375,1895.4371337890625,0.0,2600.187744140625,0.9409238696098328,1.0,0.0,3.0,1.0,0.0
17751480,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9393505454063416,0.3031290769577026,0.2729971408843994,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.3836056888103485,0.3507808744907379,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9947709441184998,0.3625870048999786,0.2535255849361419,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9829554557800292,0.3467296361923218,0.3283774852752685,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8010541796684265,0.1888278424739837,0.8528977632522583,285.01763916015625,284.95001220703125,298.0950927734375,295.7734375,297.6019287109375,297.1970520019531,285.0165710449219,1.0,0.447295993566513,0.8128716349601746,0.8128716349601746,1.0,1.0,-2.4751222133636475,1.1138803958892822,1.3612418174743652,0.552528977394104,0.992866277694702,0.992866277694702,0.0,72.81233978271484,92.0,57045.921875,0.0,1166.4814453125,1.0,280.0433044433594,283.6122741699219,298.7463073730469,302.3961181640625,293.1499938964844,293.1499938964844,279.75,33178.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140120506286621,1.0,0.0,0.0,3.81748366355896,3.8175086975097656,9.724060419102898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.24609375,0.0,1705.5267333984375,1895.4371337890625,0.0,2600.187744140625,0.9409238696098328,1.0,0.0,3.0,1.0,0.0
17751540,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9150495529174804,0.3031337261199951,0.2734521031379699,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.992518424987793,0.3845953643321991,0.3646484911441803,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9764724969863892,0.3630039393901825,0.2542566359043121,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9627366662025452,0.3475791811943054,0.3295885026454925,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7829431891441345,0.1889892965555191,0.8551851511001587,284.9031677246094,284.95001220703125,298.1499938964844,295.8027648925781,297.6253356933594,297.194580078125,284.907470703125,1.0,0.4540393054485321,0.811379611492157,0.811379611492157,1.0,1.0,-2.493595123291016,1.122347116470337,1.3712481260299685,0.5580453872680664,0.8964231014251709,0.8964231014251709,0.0,78.35657501220703,110.0,58178.6953125,0.0,1213.5963134765625,1.0,279.7569274902344,283.4810791015625,298.82330322265625,302.6068115234375,293.1499938964844,293.1499938964844,280.04998779296875,38299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821967601776123,1.0,0.0,0.0,3.7308874130249023,3.730912685394287,9.287901434618108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.9775390625,0.0,1642.6224365234375,1895.4371337890625,0.0,2673.807373046875,0.925321877002716,1.0,0.0,3.0,1.0,0.0
17751600,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9150495529174804,0.3031337261199951,0.2734521031379699,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.992518424987793,0.3845953643321991,0.3646484911441803,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9764724969863892,0.3630039393901825,0.2542566359043121,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9627366662025452,0.3475791811943054,0.3295885026454925,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7829431891441345,0.1889892965555191,0.8551851511001587,284.9031677246094,284.95001220703125,298.1499938964844,295.8027648925781,297.6253356933594,297.194580078125,284.907470703125,1.0,0.4540393054485321,0.811379611492157,0.811379611492157,1.0,1.0,-2.493595123291016,1.122347116470337,1.3712481260299685,0.5580453872680664,0.8964231014251709,0.8964231014251709,0.0,78.35657501220703,110.0,58178.6953125,0.0,1213.5963134765625,1.0,279.7569274902344,283.4810791015625,298.82330322265625,302.6068115234375,293.1499938964844,293.1499938964844,280.04998779296875,38299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821967601776123,1.0,0.0,0.0,3.7308874130249023,3.730912685394287,9.287901434618108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.9775390625,0.0,1642.6224365234375,1895.4371337890625,0.0,2673.807373046875,0.925321877002716,1.0,0.0,3.0,1.0,0.0
17751660,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.875281810760498,0.3039245903491974,0.2743381261825561,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9533507823944092,0.3851448893547058,0.3653137385845184,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9334028959274292,0.3640495240688324,0.2551155984401703,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.918262243270874,0.3489998579025268,0.3311701118946075,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7506105303764343,0.1893816739320755,0.858585000038147,285.0528259277344,284.95001220703125,298.2059326171875,295.8330078125,297.6500244140625,297.1933898925781,285.0523986816406,1.0,0.4639130532741546,0.8097753524780273,0.8097753524780273,1.0,1.0,-2.502425193786621,1.126343846321106,1.3760812282562256,0.5601187944412231,1.0,1.0,0.0,89.93138122558594,128.0,57797.15625,0.0,1273.568359375,1.0,280.04364013671875,283.63140869140625,298.81475830078125,302.51129150390625,293.1499938964844,293.1499938964844,279.75,33393.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146595358848572,1.0,0.0,0.0,3.850425958633423,3.8504514694213854,9.892609114103834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.4609375,0.0,1747.2166748046875,1895.4371337890625,0.0,2606.167236328125,0.9483360648155212,1.0,0.0,3.0,1.0,0.0
17751720,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.875281810760498,0.3039245903491974,0.2743381261825561,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9533507823944092,0.3851448893547058,0.3653137385845184,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9334028959274292,0.3640495240688324,0.2551155984401703,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.918262243270874,0.3489998579025268,0.3311701118946075,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7506105303764343,0.1893816739320755,0.858585000038147,285.0528259277344,284.95001220703125,298.2059326171875,295.8330078125,297.6500244140625,297.1933898925781,285.0523986816406,1.0,0.4639130532741546,0.8097753524780273,0.8097753524780273,1.0,1.0,-2.502425193786621,1.126343846321106,1.3760812282562256,0.5601187944412231,1.0,1.0,0.0,89.93138122558594,128.0,57797.15625,0.0,1273.568359375,1.0,280.04364013671875,283.63140869140625,298.81475830078125,302.51129150390625,293.1499938964844,293.1499938964844,279.75,33393.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146595358848572,1.0,0.0,0.0,3.850425958633423,3.8504514694213854,9.892609114103834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.4609375,0.0,1747.2166748046875,1895.4371337890625,0.0,2606.167236328125,0.9483360648155212,1.0,0.0,3.0,1.0,0.0
17751780,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8403695225715637,0.3037032186985016,0.2749980986118316,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9093455076217652,0.3854366540908813,0.3663402199745178,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8918480277061462,0.3642496168613434,0.2558974921703338,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8795091509819031,0.3496701717376709,0.3326298594474792,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7223420143127441,0.1893223822116851,0.8617762923240662,284.8971862792969,284.95001220703125,298.2621765136719,295.8634338378906,297.6720275878906,297.1872863769531,284.8997497558594,1.0,0.475574254989624,0.8081710338592529,0.8081710338592529,1.0,1.0,-2.5109851360321045,1.13019859790802,1.380786657333374,0.5621450543403625,0.9119731783866882,0.9119731783866882,0.0,104.37705993652344,146.0,58912.6875,0.0,1345.8773193359375,1.0,279.7567138671875,283.46014404296875,298.8894348144531,302.7270202636719,293.1499938964844,293.1499938964844,279.45001220703125,37827.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238388895988464,1.0,0.0,0.0,3.7996628284454346,3.7996885776519775,9.633483841753332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.8115234375,0.0,1720.3699951171875,1895.4371337890625,0.0,2691.170166015625,0.9399004578590392,1.0,0.0,3.0,1.0,0.0
17751840,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8403695225715637,0.3037032186985016,0.2749980986118316,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9093455076217652,0.3854366540908813,0.3663402199745178,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8918480277061462,0.3642496168613434,0.2558974921703338,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8795091509819031,0.3496701717376709,0.3326298594474792,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7223420143127441,0.1893223822116851,0.8617762923240662,284.8971862792969,284.95001220703125,298.2621765136719,295.8634338378906,297.6720275878906,297.1872863769531,284.8997497558594,1.0,0.475574254989624,0.8081710338592529,0.8081710338592529,1.0,1.0,-2.5109851360321045,1.13019859790802,1.380786657333374,0.5621450543403625,0.9119731783866882,0.9119731783866882,0.0,104.37705993652344,146.0,58912.6875,0.0,1345.8773193359375,1.0,279.7567138671875,283.46014404296875,298.8894348144531,302.7270202636719,293.1499938964844,293.1499938964844,279.45001220703125,37827.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238388895988464,1.0,0.0,0.0,3.7996628284454346,3.7996885776519775,9.633483841753332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.8115234375,0.0,1720.3699951171875,1895.4371337890625,0.0,2691.170166015625,0.9399004578590392,1.0,0.0,3.0,1.0,0.0
17751900,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8249768614768982,0.3033777177333832,0.2750670909881592,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.891024649143219,0.3854611217975616,0.366720974445343,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.8741658329963684,0.3641352355480194,0.2560988068580627,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.862533688545227,0.3498038947582245,0.3331319987773895,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7086719870567322,0.1891372799873352,0.8626656532287598,284.8053283691406,284.95001220703125,298.2903747558594,295.8786926269531,297.68231201171875,297.182861328125,284.8065185546875,1.0,0.4816829860210418,0.8073688745498657,0.8073688745498657,1.0,1.0,-2.5134403705596924,1.1312485933303833,1.3821916580200195,0.5626567602157593,0.8191028833389282,0.8191028833389282,0.0,112.45047760009766,146.0,59422.6875,0.0,1383.5416259765625,1.0,279.497314453125,283.355712890625,298.9205322265625,302.87139892578125,293.1499938964844,293.1499938964844,279.45001220703125,42612.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828944981098175,1.0,0.0,0.0,3.676379680633545,3.6764049530029297,9.018493187795684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.8154296875,0.0,1612.5509033203125,1895.4371337890625,0.0,2738.626708984375,0.9131276607513428,1.0,0.0,3.0,1.0,0.0
17751960,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8106731176376343,0.3031883537769317,0.2750924527645111,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8746687769889832,0.3856036067008972,0.367077499628067,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8583791851997375,0.3641372621059418,0.256261259317398,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8475034832954407,0.3500200510025024,0.3335790336132049,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6951408386230469,0.1889732480049133,0.8633192777633667,284.8880310058594,284.95001220703125,298.31866455078125,295.8940124511719,297.693115234375,297.1793212890625,284.8923034667969,1.0,0.4878944754600525,0.8064982891082764,0.8064982891082764,1.0,1.0,-2.5154154300689697,1.132059931755066,1.3833553791046145,0.563010036945343,0.8394447565078735,0.8394447565078735,0.0,120.84486389160156,149.0,59159.69921875,0.0,1422.038818359375,1.0,279.4577941894531,283.4399719238281,298.9024658203125,302.766845703125,293.1499938964844,293.1499938964844,279.75,41159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282082080841064,1.0,0.0,0.0,3.548471450805664,3.5484955310821533,8.401869422414165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.251953125,0.0,1460.648193359375,1895.4371337890625,0.0,2731.77197265625,0.8880312442779541,1.0,0.0,3.0,1.0,0.0
17752020,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7944741249084473,0.3039133548736572,0.2758951187133789,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8577857613563538,0.3869093358516693,0.3684735298156738,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8422367572784424,0.3652099668979645,0.2571268081665039,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.832161545753479,0.3513337671756744,0.3350195586681366,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6805015802383423,0.1891529858112335,0.8654852509498596,285.0149841308594,284.95001220703125,298.3753662109375,295.9247436523437,297.7200012207031,297.1815795898437,285.012939453125,1.0,0.4961194396018982,0.8047571778297424,0.8047571778297424,1.0,1.0,-2.523426055908203,1.1356416940689087,1.3877843618392944,0.5647493004798889,0.9488961100578308,0.9488961100578308,0.0,131.65896606445312,137.0,58876.7265625,0.0,1478.8812255859375,1.0,279.74249267578125,283.5647888183594,298.8949279785156,302.6590576171875,293.1499938964844,293.1499938964844,279.45001220703125,33188.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182141184806824,1.0,0.0,0.0,3.683540105819702,3.683563947677612,9.053657663571356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.9267578125,0.0,1549.5762939453125,1895.4371337890625,0.0,2639.032470703125,0.9105744957923888,1.0,0.0,3.0,1.0,0.0
17752080,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7944741249084473,0.3039133548736572,0.2758951187133789,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8577857613563538,0.3869093358516693,0.3684735298156738,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8422367572784424,0.3652099668979645,0.2571268081665039,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.832161545753479,0.3513337671756744,0.3350195586681366,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6805015802383423,0.1891529858112335,0.8654852509498596,285.0149841308594,284.95001220703125,298.3753662109375,295.9247436523437,297.7200012207031,297.1815795898437,285.012939453125,1.0,0.4961194396018982,0.8047571778297424,0.8047571778297424,1.0,1.0,-2.523426055908203,1.1356416940689087,1.3877843618392944,0.5647493004798889,0.9488961100578308,0.9488961100578308,0.0,131.65896606445312,137.0,58876.7265625,0.0,1478.8812255859375,1.0,279.74249267578125,283.5647888183594,298.8949279785156,302.6590576171875,293.1499938964844,293.1499938964844,279.45001220703125,33188.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182141184806824,1.0,0.0,0.0,3.683540105819702,3.683563947677612,9.053657663571356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.9267578125,0.0,1549.5762939453125,1895.4371337890625,0.0,2639.032470703125,0.9105744957923888,1.0,0.0,3.0,1.0,0.0
17752140,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7916855812072754,0.3037427365779876,0.2760550677776336,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8554155826568604,0.3875247538089752,0.3693448603153229,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8397969603538513,0.3654779493808746,0.2575470209121704,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8300561308860779,0.3519946038722992,0.3359174728393554,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6779619455337524,0.1890108585357666,0.8657359480857849,284.90850830078125,284.95001220703125,298.43231201171875,295.9555969238281,297.74346923828125,297.177734375,284.9118957519531,1.0,0.4974310398101806,0.8030160665512085,0.8030160665512085,1.0,1.0,-2.526559352874756,1.1368330717086792,1.3897262811660769,0.5653491616249084,0.8574826717376709,0.8574826717376709,0.0,133.7388916015625,125.0,59530.18359375,0.0,1491.947509765625,1.0,279.4574279785156,283.4499816894531,298.9711608886719,302.85064697265625,293.1499938964844,293.1499938964844,279.75,38867.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253642320632935,1.0,0.0,0.0,3.561734199523926,3.561757802963257,8.464792244922137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.51953125,0.0,1458.1024169921875,1895.4371337890625,0.0,2705.3349609375,0.8883734345436096,1.0,0.0,3.0,1.0,0.0
17752200,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7916855812072754,0.3037427365779876,0.2760550677776336,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8554155826568604,0.3875247538089752,0.3693448603153229,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8397969603538513,0.3654779493808746,0.2575470209121704,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8300561308860779,0.3519946038722992,0.3359174728393554,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6779619455337524,0.1890108585357666,0.8657359480857849,284.90850830078125,284.95001220703125,298.43231201171875,295.9555969238281,297.74346923828125,297.177734375,284.9118957519531,1.0,0.4974310398101806,0.8030160665512085,0.8030160665512085,1.0,1.0,-2.526559352874756,1.1368330717086792,1.3897262811660769,0.5653491616249084,0.8574826717376709,0.8574826717376709,0.0,133.7388916015625,125.0,59530.18359375,0.0,1491.947509765625,1.0,279.4574279785156,283.4499816894531,298.9711608886719,302.85064697265625,293.1499938964844,293.1499938964844,279.75,38867.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253642320632935,1.0,0.0,0.0,3.561734199523926,3.561757802963257,8.464792244922137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.51953125,0.0,1458.1024169921875,1895.4371337890625,0.0,2705.3349609375,0.8883734345436096,1.0,0.0,3.0,1.0,0.0
17752260,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7979831099510193,0.3044620156288147,0.2763023674488067,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8623515963554382,0.3888714611530304,0.3702268600463867,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8461911678314209,0.3665503859519958,0.2579951286315918,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8364998698234558,0.3533172309398651,0.3367990851402282,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.683261513710022,0.1892629265785217,0.8654976487159729,285.0210876464844,284.95001220703125,298.4894104003906,295.9865417480469,297.770751953125,297.1806030273437,285.018310546875,1.0,0.494868129491806,0.8013105392456055,0.8013105392456055,1.0,1.0,-2.5292227268218994,1.1378313302993774,1.3913915157318115,0.5656852722167969,0.9658766984939576,0.9658766984939576,0.0,129.82740783691406,113.0,59220.59765625,0.0,1478.6046142578125,1.0,279.74267578125,283.56231689453125,298.9647521972656,302.7533264160156,293.1499938964844,293.1499938964844,279.45001220703125,32645.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173274993896484,1.0,0.0,0.0,3.708582639694214,3.708606481552124,9.177178412755892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.837890625,0.0,1573.8260498046875,1895.4371337890625,0.0,2630.828369140625,0.9158175587654114,1.0,0.0,3.0,1.0,0.0
17752320,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7979831099510193,0.3044620156288147,0.2763023674488067,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8623515963554382,0.3888714611530304,0.3702268600463867,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8461911678314209,0.3665503859519958,0.2579951286315918,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8364998698234558,0.3533172309398651,0.3367990851402282,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.683261513710022,0.1892629265785217,0.8654976487159729,285.0210876464844,284.95001220703125,298.4894104003906,295.9865417480469,297.770751953125,297.1806030273437,285.018310546875,1.0,0.494868129491806,0.8013105392456055,0.8013105392456055,1.0,1.0,-2.5292227268218994,1.1378313302993774,1.3913915157318115,0.5656852722167969,0.9658766984939576,0.9658766984939576,0.0,129.82740783691406,113.0,59220.59765625,0.0,1478.6046142578125,1.0,279.74267578125,283.56231689453125,298.9647521972656,302.7533264160156,293.1499938964844,293.1499938964844,279.45001220703125,32645.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173274993896484,1.0,0.0,0.0,3.708582639694214,3.708606481552124,9.177178412755892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.837890625,0.0,1573.8260498046875,1895.4371337890625,0.0,2630.828369140625,0.9158175587654114,1.0,0.0,3.0,1.0,0.0
17752380,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8089907169342041,0.3043314814567566,0.2761656939983368,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8746203780174255,0.3895106315612793,0.3707790076732635,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8575969338417053,0.36683189868927,0.2581691443920135,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8478027582168579,0.3539985120296478,0.3373695015907287,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6929596662521362,0.1892122328281402,0.8644998669624329,284.8996887207031,284.95001220703125,298.5466613769531,296.0175476074219,297.7945556640625,297.17724609375,284.90338134765625,1.0,0.4899579286575317,0.7996050119400024,0.7996050119400024,1.0,1.0,-2.52942419052124,1.137610912322998,1.3918133974075315,0.5654923319816589,0.8627938628196716,0.8627938628196716,0.0,122.94916534423828,101.0,59865.65625,0.0,1449.2158203125,1.0,279.4571838378906,283.4349060058594,299.035888671875,302.9397888183594,293.1499938964844,293.1499938964844,279.75,38856.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249978423118591,1.0,0.0,0.0,3.594552993774414,3.594577074050904,8.621505003247876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.8798828125,0.0,1493.398193359375,1895.4371337890625,0.0,2701.931396484375,0.8954887986183167,1.0,0.0,3.0,1.0,0.0
17752440,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8089907169342041,0.3043314814567566,0.2761656939983368,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8746203780174255,0.3895106315612793,0.3707790076732635,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8575969338417053,0.36683189868927,0.2581691443920135,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8478027582168579,0.3539985120296478,0.3373695015907287,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6929596662521362,0.1892122328281402,0.8644998669624329,284.8996887207031,284.95001220703125,298.5466613769531,296.0175476074219,297.7945556640625,297.17724609375,284.90338134765625,1.0,0.4899579286575317,0.7996050119400024,0.7996050119400024,1.0,1.0,-2.52942419052124,1.137610912322998,1.3918133974075315,0.5654923319816589,0.8627938628196716,0.8627938628196716,0.0,122.94916534423828,101.0,59865.65625,0.0,1449.2158203125,1.0,279.4571838378906,283.4349060058594,299.035888671875,302.9397888183594,293.1499938964844,293.1499938964844,279.75,38856.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249978423118591,1.0,0.0,0.0,3.594552993774414,3.594577074050904,8.621505003247876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.8798828125,0.0,1493.398193359375,1895.4371337890625,0.0,2701.931396484375,0.8954887986183167,1.0,0.0,3.0,1.0,0.0
17752500,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8159546256065369,0.3046451807022095,0.2760590314865112,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8828006386756897,0.3901258409023285,0.3709901869297027,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8652815818786621,0.3673068881034851,0.2582122683525085,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8553749322891235,0.3546109497547149,0.3375958800315857,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6993879675865173,0.1893341541290283,0.863761842250824,285.02862548828125,284.95001220703125,298.5753479003906,296.0330505371094,297.8079528808594,297.1781616210937,285.03350830078125,1.0,0.4868788123130798,0.7987522482872009,0.7987522482872009,1.0,1.0,-2.528982639312744,1.137253999710083,1.3917286396026611,0.5651800632476807,0.9524651765823364,0.9524651765823364,0.0,118.68963623046876,101.0,59253.8515625,0.0,1430.2850341796875,1.0,279.7010192871094,283.57373046875,298.9991149902344,302.7499084472656,293.1499938964844,293.1499938964844,279.75,33878.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187216520309448,1.0,0.0,0.0,3.650410890579224,3.650434494018554,8.891535685506824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.923828125,0.0,1517.75146484375,1895.4371337890625,0.0,2643.730224609375,0.9058369994163512,1.0,0.0,3.0,1.0,0.0
17752560,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8247491717338562,0.3051450550556183,0.2762843370437622,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8933644890785217,0.3909203708171844,0.3714985847473144,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8753537535667419,0.3679695427417755,0.2584968209266662,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8652505278587341,0.355385810136795,0.3380904197692871,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7076618075370789,0.1895696073770523,0.8637294769287109,285.01861572265625,284.95001220703125,298.60406494140625,296.048583984375,297.8223876953125,297.1809387207031,285.0162048339844,1.0,0.4836201071739197,0.7979515790939331,0.7979515790939331,1.0,1.0,-2.530759572982788,1.1379705667495728,1.392789006233215,0.5654720067977905,0.9719532132148744,0.9719532132148744,0.0,113.78011322021484,89.0,59500.29296875,0.0,1411.41259765625,1.0,279.7426147460937,283.554443359375,299.0268249511719,302.8343505859375,293.1499938964844,293.1499938964844,279.45001220703125,32787.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169025182723999,1.0,0.0,0.0,3.733350992202759,3.733375310897827,9.300171086579212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.00390625,0.0,1603.3038330078125,1895.4371337890625,0.0,2626.897705078125,0.92163747549057,1.0,0.0,3.0,1.0,0.0
17752620,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8441473841667175,0.3051199913024902,0.2761285006999969,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9181063771247864,0.3916366398334503,0.3720017671585083,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8982195258140564,0.368333637714386,0.2586385011672973,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8879262208938599,0.3561455011367798,0.3386129736900329,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7248325943946838,0.1896247714757919,0.8626332879066467,284.8964538574219,284.95001220703125,298.6615600585937,296.07965087890625,297.84674072265625,297.1784362792969,284.9002685546875,1.0,0.4764266014099121,0.7963501811027527,0.7963501811027527,1.0,1.0,-2.5306639671325684,1.137617588043213,1.3930463790893557,0.5652106404304504,0.8665618300437927,0.8665618300437927,0.0,103.767333984375,77.0,60147.19921875,0.0,1368.10302734375,1.0,279.4570007324219,283.426025390625,299.0973205566406,303.0196838378906,293.1499938964844,293.1499938964844,279.75,38934.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243892788887024,1.0,0.0,0.0,3.6190996170043945,3.619123697280884,8.73965632308682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5380859375,0.0,1520.8338623046875,1895.4371337890625,0.0,2696.280029296875,0.9009695053100586,1.0,0.0,3.0,1.0,0.0
17752680,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8441473841667175,0.3051199913024902,0.2761285006999969,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9181063771247864,0.3916366398334503,0.3720017671585083,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8982195258140564,0.368333637714386,0.2586385011672973,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8879262208938599,0.3561455011367798,0.3386129736900329,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7248325943946838,0.1896247714757919,0.8626332879066467,284.8964538574219,284.95001220703125,298.6615600585937,296.07965087890625,297.84674072265625,297.1784362792969,284.9002685546875,1.0,0.4764266014099121,0.7963501811027527,0.7963501811027527,1.0,1.0,-2.5306639671325684,1.137617588043213,1.3930463790893557,0.5652106404304504,0.8665618300437927,0.8665618300437927,0.0,103.767333984375,77.0,60147.19921875,0.0,1368.10302734375,1.0,279.4570007324219,283.426025390625,299.0973205566406,303.0196838378906,293.1499938964844,293.1499938964844,279.75,38934.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243892788887024,1.0,0.0,0.0,3.6190996170043945,3.619123697280884,8.73965632308682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5380859375,0.0,1520.8338623046875,1895.4371337890625,0.0,2696.280029296875,0.9009695053100586,1.0,0.0,3.0,1.0,0.0
17752740,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8719504475593567,0.3060344755649566,0.2762646675109863,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9539639949798584,0.3931281566619873,0.3727200627326965,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9322052597999572,0.3695573210716247,0.2589682042598724,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9204114079475404,0.3576148450374603,0.3393335342407226,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7471694350242615,0.190077006816864,0.8619433641433716,285.0199279785156,284.95001220703125,298.7191467285156,296.1107177734375,297.8750305175781,297.1828308105469,285.01739501953125,1.0,0.4686839878559112,0.794748842716217,0.794748842716217,1.0,1.0,-2.5321171283721924,1.1380354166030884,1.3940815925598145,0.5652239322662354,0.9784120321273804,0.9784120321273804,0.0,92.73992156982422,65.0,59765.66015625,0.0,1322.3662109375,1.0,279.7430419921875,283.5497436523437,299.08856201171875,302.9136047363281,293.1499938964844,293.1499938964844,279.45001220703125,32839.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162040114402771,1.0,0.0,0.0,3.755181789398194,3.7552061080932617,9.409254175807292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.09765625,0.0,1629.03515625,1895.4371337890625,0.0,2620.438720703125,0.9264819622039796,1.0,0.0,3.0,1.0,0.0
17752800,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8719504475593567,0.3060344755649566,0.2762646675109863,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9539639949798584,0.3931281566619873,0.3727200627326965,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9322052597999572,0.3695573210716247,0.2589682042598724,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9204114079475404,0.3576148450374603,0.3393335342407226,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7471694350242615,0.190077006816864,0.8619433641433716,285.0199279785156,284.95001220703125,298.7191467285156,296.1107177734375,297.8750305175781,297.1828308105469,285.01739501953125,1.0,0.4686839878559112,0.794748842716217,0.794748842716217,1.0,1.0,-2.5321171283721924,1.1380354166030884,1.3940815925598145,0.5652239322662354,0.9784120321273804,0.9784120321273804,0.0,92.73992156982422,65.0,59765.66015625,0.0,1322.3662109375,1.0,279.7430419921875,283.5497436523437,299.08856201171875,302.9136047363281,293.1499938964844,293.1499938964844,279.45001220703125,32839.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162040114402771,1.0,0.0,0.0,3.755181789398194,3.7552061080932617,9.409254175807292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.09765625,0.0,1629.03515625,1895.4371337890625,0.0,2620.438720703125,0.9264819622039796,1.0,0.0,3.0,1.0,0.0
