time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752860,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.90961891412735,0.3060817718505859,0.2761433720588684,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.991909682750702,0.3939040005207062,0.3732455670833587,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9744469523429872,0.3699836432933807,0.2591288089752197,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9644044637680054,0.3584347665309906,0.3398785591125488,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7779202461242676,0.1902081072330474,0.8610126376152039,284.894775390625,284.95001220703125,298.7767944335937,296.1417541503906,297.899658203125,297.1807556152344,284.8986511230469,1.0,0.4606082141399383,0.7931389212608337,0.7931389212608337,1.0,1.0,-2.5323386192321777,1.1378240585327148,1.3945144414901731,0.5650421380996704,0.8710633516311646,0.8710633516311646,0.0,81.62785339355469,83.0,60437.87109375,0.0,1274.6842041015625,1.0,279.45684814453125,283.4183654785156,299.1594543457031,303.10076904296875,293.1499938964844,293.1499938964844,279.75,38921.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823699414730072,1.0,0.0,0.0,3.643320560455322,3.6433451175689697,8.857029456521559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8701171875,0.0,1547.5693359375,1895.4371337890625,0.0,2689.87548828125,0.9062941670417786,1.0,0.0,3.0,1.0,0.0
17752920,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.90961891412735,0.3060817718505859,0.2761433720588684,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.991909682750702,0.3939040005207062,0.3732455670833587,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9744469523429872,0.3699836432933807,0.2591288089752197,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9644044637680054,0.3584347665309906,0.3398785591125488,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7779202461242676,0.1902081072330474,0.8610126376152039,284.894775390625,284.95001220703125,298.7767944335937,296.1417541503906,297.899658203125,297.1807556152344,284.8986511230469,1.0,0.4606082141399383,0.7931389212608337,0.7931389212608337,1.0,1.0,-2.5323386192321777,1.1378240585327148,1.3945144414901731,0.5650421380996704,0.8710633516311646,0.8710633516311646,0.0,81.62785339355469,83.0,60437.87109375,0.0,1274.6842041015625,1.0,279.45684814453125,283.4183654785156,299.1594543457031,303.10076904296875,293.1499938964844,293.1499938964844,279.75,38921.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823699414730072,1.0,0.0,0.0,3.643320560455322,3.6433451175689697,8.857029456521559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8701171875,0.0,1547.5693359375,1895.4371337890625,0.0,2689.87548828125,0.9062941670417786,1.0,0.0,3.0,1.0,0.0
17752980,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9131611585617064,0.3070237934589386,0.2767063081264496,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9948297142982484,0.3954305350780487,0.3744131922721863,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.97774076461792,0.3712390661239624,0.2597895562648773,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9682245850563048,0.3599382638931274,0.3410486876964569,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7806010842323303,0.1906957626342773,0.8624933362007141,285.02557373046875,284.95001220703125,298.83447265625,296.1727600097656,297.9280700683594,297.1852111816406,285.0233459472656,1.0,0.4618884623050689,0.7915289998054504,0.7915289998054504,1.0,1.0,-2.5383849143981934,1.140455961227417,1.3979289531707764,0.5661922693252563,0.989019215106964,0.989019215106964,0.0,81.1614990234375,101.0,60121.7109375,0.0,1280.1500244140625,1.0,279.74322509765625,283.5482482910156,299.1512756347656,302.997314453125,293.1499938964844,293.1499938964844,279.45001220703125,32791.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156302571296692,1.0,0.0,0.0,3.7789735794067374,3.778998374938965,9.52886125560326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4384765625,0.0,1656.5902099609375,1895.4371337890625,0.0,2615.135498046875,0.9318540692329408,1.0,0.0,3.0,1.0,0.0
17753040,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9131611585617064,0.3070237934589386,0.2767063081264496,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9948297142982484,0.3954305350780487,0.3744131922721863,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.97774076461792,0.3712390661239624,0.2597895562648773,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9682245850563048,0.3599382638931274,0.3410486876964569,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7806010842323303,0.1906957626342773,0.8624933362007141,285.02557373046875,284.95001220703125,298.83447265625,296.1727600097656,297.9280700683594,297.1852111816406,285.0233459472656,1.0,0.4618884623050689,0.7915289998054504,0.7915289998054504,1.0,1.0,-2.5383849143981934,1.140455961227417,1.3979289531707764,0.5661922693252563,0.989019215106964,0.989019215106964,0.0,81.1614990234375,101.0,60121.7109375,0.0,1280.1500244140625,1.0,279.74322509765625,283.5482482910156,299.1512756347656,302.997314453125,293.1499938964844,293.1499938964844,279.45001220703125,32791.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156302571296692,1.0,0.0,0.0,3.7789735794067374,3.778998374938965,9.52886125560326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4384765625,0.0,1656.5902099609375,1895.4371337890625,0.0,2615.135498046875,0.9318540692329408,1.0,0.0,3.0,1.0,0.0
17753100,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9030505418777466,0.3071180582046509,0.2771305441856384,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9869479537010192,0.3959032297134399,0.3751717209815979,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.968346893787384,0.3715363144874573,0.2602449655532837,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.95835143327713,0.3604210019111633,0.3417994081974029,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7725518941879272,0.190795212984085,0.863942563533783,284.8796081542969,284.95001220703125,298.8633117675781,296.188232421875,297.9408569335937,297.18487548828125,284.8722229003906,1.0,0.464659184217453,0.7907240390777588,0.7907240390777588,1.0,1.0,-2.5429999828338623,1.1425162553787231,1.4004836082458496,0.567270815372467,0.89481520652771,0.89481520652771,0.0,83.92050170898438,101.0,61152.80859375,0.0,1297.8306884765625,1.0,279.4945983886719,283.3807678222656,299.22125244140625,303.2459411621094,293.1499938964844,293.1499938964844,279.45001220703125,36387.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219285011291504,1.0,0.0,0.0,3.7700836658477774,3.770108938217163,9.484081147093092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.0224609375,0.0,1673.91455078125,1895.4371337890625,0.0,2673.445068359375,0.930446445941925,1.0,0.0,3.0,1.0,0.0
17753160,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.887783944606781,0.3069603443145752,0.2772072851657867,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9727572798728944,0.3961408734321594,0.3756262362003326,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9519243836402892,0.3715844750404358,0.2604500353336334,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9413874745368958,0.3606889247894287,0.3422777950763702,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7600336074829102,0.1907470971345901,0.8647588491439819,284.8954772949219,284.95001220703125,298.89215087890625,296.20367431640625,297.9523010253906,297.1820983886719,284.89971923828125,1.0,0.468320369720459,0.7898716330528259,0.7898716330528259,1.0,1.0,-2.5454418659210205,1.143521428108215,1.4019205570220947,0.567765474319458,0.8816966414451599,0.8816966414451599,0.0,88.38442993164062,119.0,60983.1328125,0.0,1320.244140625,1.0,279.4565734863281,283.4089660644531,299.2240905761719,303.1982421875,293.1499938964844,293.1499938964844,279.75,38638.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236029148101807,1.0,0.0,0.0,3.684237003326416,3.6842620372772217,9.057084753294476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.873046875,0.0,1591.520751953125,1895.4371337890625,0.0,2688.979736328125,0.9150272607803344,1.0,0.0,3.0,1.0,0.0
17753220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8572431206703186,0.3077129125595093,0.278034508228302,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9377418756484984,0.3975349068641662,0.3771282434463501,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9148734211921692,0.3726864159107208,0.2613427639007568,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.905195951461792,0.3620510399341583,0.3437762856483459,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7353513836860657,0.1910596191883087,0.8676907420158386,285.03375244140625,284.95001220703125,298.9498291015625,296.2344665527344,297.9798278808594,297.18487548828125,285.0318908691406,1.0,0.4778264164924621,0.788166880607605,0.788166880607605,1.0,1.0,-2.554629325866699,1.1476250886917114,1.4070042371749878,0.5697528123855591,1.0,1.0,0.0,99.69964599609376,137.0,60699.92578125,0.0,1381.09912109375,1.0,279.7435302734375,283.5453186035156,299.2157592773437,303.0986328125,293.1499938964844,293.1499938964844,279.45001220703125,32835.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161247372627258,1.0,0.0,0.0,3.818139791488648,3.818164825439453,9.72740394900029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.568359375,0.0,1703.6309814453125,1895.4371337890625,0.0,2619.705810546875,0.940695822238922,1.0,0.0,3.0,1.0,0.0
17753280,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8572431206703186,0.3077129125595093,0.278034508228302,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9377418756484984,0.3975349068641662,0.3771282434463501,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9148734211921692,0.3726864159107208,0.2613427639007568,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.905195951461792,0.3620510399341583,0.3437762856483459,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7353513836860657,0.1910596191883087,0.8676907420158386,285.03375244140625,284.95001220703125,298.9498291015625,296.2344665527344,297.9798278808594,297.18487548828125,285.0318908691406,1.0,0.4778264164924621,0.788166880607605,0.788166880607605,1.0,1.0,-2.554629325866699,1.1476250886917114,1.4070042371749878,0.5697528123855591,1.0,1.0,0.0,99.69964599609376,137.0,60699.92578125,0.0,1381.09912109375,1.0,279.7435302734375,283.5453186035156,299.2157592773437,303.0986328125,293.1499938964844,293.1499938964844,279.45001220703125,32835.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161247372627258,1.0,0.0,0.0,3.818139791488648,3.818164825439453,9.72740394900029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.568359375,0.0,1703.6309814453125,1895.4371337890625,0.0,2619.705810546875,0.940695822238922,1.0,0.0,3.0,1.0,0.0
17753340,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8282920122146606,0.3074675500392914,0.278643786907196,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9007516503334044,0.3981097042560577,0.3785008788108825,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8810679912567139,0.3728748857975006,0.2621068060398102,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8728112578392029,0.362650066614151,0.345150887966156,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7108708620071411,0.1909233182668686,0.8704696297645569,284.8951416015625,284.95001220703125,299.0074462890625,296.2651672363281,298.0031433105469,297.18023681640625,284.89825439453125,1.0,0.4891383647918701,0.786462128162384,0.786462128162384,1.0,1.0,-2.5629258155822754,1.1512607336044312,1.4116650819778442,0.5716459155082703,0.896096408367157,0.896096408367157,0.0,114.09798431396484,155.0,61675.0390625,0.0,1454.6763916015625,1.0,279.4569396972656,283.39434814453125,299.2868957519531,303.30487060546875,293.1499938964844,293.1499938964844,279.75,38236.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244075179100037,1.0,0.0,0.0,3.741145133972168,3.7411704063415527,9.339043458567176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1962890625,0.0,1654.105712890625,1895.4371337890625,0.0,2696.44970703125,0.927316188812256,1.0,0.0,3.0,1.0,0.0
17753400,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8282920122146606,0.3074675500392914,0.278643786907196,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9007516503334044,0.3981097042560577,0.3785008788108825,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8810679912567139,0.3728748857975006,0.2621068060398102,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8728112578392029,0.362650066614151,0.345150887966156,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7108708620071411,0.1909233182668686,0.8704696297645569,284.8951416015625,284.95001220703125,299.0074462890625,296.2651672363281,298.0031433105469,297.18023681640625,284.89825439453125,1.0,0.4891383647918701,0.786462128162384,0.786462128162384,1.0,1.0,-2.5629258155822754,1.1512607336044312,1.4116650819778442,0.5716459155082703,0.896096408367157,0.896096408367157,0.0,114.09798431396484,155.0,61675.0390625,0.0,1454.6763916015625,1.0,279.4569396972656,283.39434814453125,299.2868957519531,303.30487060546875,293.1499938964844,293.1499938964844,279.75,38236.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244075179100037,1.0,0.0,0.0,3.741145133972168,3.7411704063415527,9.339043458567176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1962890625,0.0,1654.105712890625,1895.4371337890625,0.0,2696.44970703125,0.927316188812256,1.0,0.0,3.0,1.0,0.0
17753460,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8032424449920654,0.3080793917179107,0.2794970571994781,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8721736073493958,0.3993995487689972,0.380067229270935,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8535813689231873,0.3738506734371185,0.2630315721035003,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.846237063407898,0.3638853728771209,0.3466944694519043,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6873642802238464,0.191066712141037,0.8734418153762817,285.0419006347656,284.95001220703125,299.06500244140625,296.29571533203125,298.0299987792969,297.181884765625,285.04156494140625,1.0,0.5013742446899414,0.7846148610115051,0.7846148610115051,1.0,1.0,-2.5723631381988525,1.1554408073425293,1.4169223308563232,0.5736663937568665,1.0,1.0,0.0,129.92861938476562,158.0,61272.01171875,0.0,1536.5487060546875,1.0,279.7432556152344,283.5436706542969,299.27801513671875,303.1993103027344,293.1499938964844,293.1499938964844,279.45001220703125,33478.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171594142913818,1.0,0.0,0.0,3.853354215621948,3.853379726409912,9.907661251418176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.8486328125,0.0,1751.4837646484375,1895.4371337890625,0.0,2629.273681640625,0.9491012096405028,1.0,0.0,3.0,1.0,0.0
17753520,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8032424449920654,0.3080793917179107,0.2794970571994781,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8721736073493958,0.3993995487689972,0.380067229270935,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8535813689231873,0.3738506734371185,0.2630315721035003,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.846237063407898,0.3638853728771209,0.3466944694519043,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6873642802238464,0.191066712141037,0.8734418153762817,285.0419006347656,284.95001220703125,299.06500244140625,296.29571533203125,298.0299987792969,297.181884765625,285.04156494140625,1.0,0.5013742446899414,0.7846148610115051,0.7846148610115051,1.0,1.0,-2.5723631381988525,1.1554408073425293,1.4169223308563232,0.5736663937568665,1.0,1.0,0.0,129.92861938476562,158.0,61272.01171875,0.0,1536.5487060546875,1.0,279.7432556152344,283.5436706542969,299.27801513671875,303.1993103027344,293.1499938964844,293.1499938964844,279.45001220703125,33478.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171594142913818,1.0,0.0,0.0,3.853354215621948,3.853379726409912,9.907661251418176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.8486328125,0.0,1751.4837646484375,1895.4371337890625,0.0,2629.273681640625,0.9491012096405028,1.0,0.0,3.0,1.0,0.0
17753580,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7873308658599854,0.3077745735645294,0.2799325585365295,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8559115529060364,0.3999379575252533,0.3812807500362396,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.838068962097168,0.3739837110042572,0.2636650204658508,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8313392400741577,0.3644180297851562,0.3478819131851196,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6733583211898804,0.19082011282444,0.8751024007797241,284.894775390625,284.95001220703125,299.1224975585937,296.3261108398437,298.0530090332031,297.1769104003906,284.8974609375,1.0,0.5094308257102966,0.782767653465271,0.782767653465271,1.0,1.0,-2.5785374641418457,1.1580026149749756,1.4205349683761597,0.5750030875205994,0.9078741073608398,0.9078741073608398,0.0,141.18116760253906,146.0,62294.87109375,0.0,1594.3603515625,1.0,279.4566955566406,283.3814697265625,299.34765625,303.4065246582031,293.1499938964844,293.1499938964844,279.1499938964844,38058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252795934677124,1.0,0.0,0.0,3.7912116050720215,3.791237592697144,9.59067847361439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.0302734375,0.0,1712.021728515625,1895.4371337890625,0.0,2704.548828125,0.9382347464561462,1.0,0.0,3.0,1.0,0.0
17753640,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7873308658599854,0.3077745735645294,0.2799325585365295,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8559115529060364,0.3999379575252533,0.3812807500362396,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.838068962097168,0.3739837110042572,0.2636650204658508,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8313392400741577,0.3644180297851562,0.3478819131851196,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6733583211898804,0.19082011282444,0.8751024007797241,284.894775390625,284.95001220703125,299.1224975585937,296.3261108398437,298.0530090332031,297.1769104003906,284.8974609375,1.0,0.5094308257102966,0.782767653465271,0.782767653465271,1.0,1.0,-2.5785374641418457,1.1580026149749756,1.4205349683761597,0.5750030875205994,0.9078741073608398,0.9078741073608398,0.0,141.18116760253906,146.0,62294.87109375,0.0,1594.3603515625,1.0,279.4566955566406,283.3814697265625,299.34765625,303.4065246582031,293.1499938964844,293.1499938964844,279.1499938964844,38058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252795934677124,1.0,0.0,0.0,3.7912116050720215,3.791237592697144,9.59067847361439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.0302734375,0.0,1712.021728515625,1895.4371337890625,0.0,2704.548828125,0.9382347464561462,1.0,0.0,3.0,1.0,0.0
17753700,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7842763066291809,0.3074727356433868,0.279786080121994,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.853070080280304,0.4000416100025177,0.3815138638019562,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8352615833282471,0.3738808929920196,0.2636945843696594,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8287229537963867,0.3645312488079071,0.3481203913688659,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.670668363571167,0.1905900239944458,0.8746219277381897,284.80596923828125,284.95001220703125,299.15118408203125,296.3412170410156,298.063720703125,297.1731872558594,284.8082275390625,1.0,0.5104960799217224,0.7818440198898315,0.7818440198898315,1.0,1.0,-2.578390121459961,1.1577264070510864,1.4206637144088743,0.5748168230056763,0.8164235949516296,0.8164235949516296,0.0,143.31930541992188,146.0,62704.85546875,0.0,1603.55224609375,1.0,279.19757080078125,283.2818603515625,299.3771667480469,303.5465087890625,293.1499938964844,293.1499938964844,279.1499938964844,42851.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297240734100342,1.0,0.0,0.0,3.663682460784912,3.663707733154297,8.956305919127772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.166015625,0.0,1599.90185546875,1895.4371337890625,0.0,2745.87744140625,0.9105159640312196,1.0,0.0,3.0,1.0,0.0
17753760,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7837750911712646,0.3073616027832031,0.2795528173446655,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8528715968132019,0.4002890288829803,0.3816350400447845,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8349417448043823,0.3739412128925323,0.2636441886425018,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8285510540008545,0.3647731244564056,0.3482481837272644,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6701626777648926,0.1904236078262329,0.8736475706100464,284.8902282714844,284.95001220703125,299.1798400878906,296.3562927246094,298.0751342773437,297.17071533203125,284.8934020996094,1.0,0.5103158354759216,0.7809191346168518,0.7809191346168518,1.0,1.0,-2.577176809310913,1.1569442749023438,1.4202324151992798,0.5743127465248108,0.8390013575553894,0.8390013575553894,0.0,143.48558044433594,134.0,62398.71875,0.0,1602.6102294921875,1.0,279.1578674316406,283.36505126953125,299.3601989746094,303.4374694824219,293.1499938964844,293.1499938964844,279.45001220703125,40984.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285741209983826,1.0,0.0,0.0,3.5435478687286377,3.543571710586548,8.378570441891497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.837890625,0.0,1454.1336669921875,1895.4371337890625,0.0,2735.176025390625,0.8867633938789368,1.0,0.0,3.0,1.0,0.0
17753820,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7902349233627319,0.3082690834999084,0.2799537777900696,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8599185347557068,0.4018154442310333,0.3826484084129333,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8413935899734497,0.3751565814018249,0.2641700506210327,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8350774645805359,0.3661905229091644,0.3491845428943634,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6753759384155273,0.1906615793704986,0.8731912970542908,285.0069274902344,284.95001220703125,299.237060546875,296.3862609863281,298.1032409667969,297.1753845214844,285.0048522949219,1.0,0.5075867772102356,0.7790693044662476,0.7790693044662476,1.0,1.0,-2.5800793170928955,1.1579512357711792,1.4221279621124268,0.5746327042579651,0.9394449591636658,0.9394449591636658,0.0,139.17152404785156,122.0,62011.51953125,0.0,1587.6505126953125,1.0,279.4424133300781,283.48358154296875,299.3565979003906,303.3265380859375,293.1499938964844,293.1499938964844,279.1499938964844,33447.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818805456161499,1.0,0.0,0.0,3.669289588928223,3.669313430786133,8.983742532109318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.1220703125,0.0,1535.5374755859375,1895.4371337890625,0.0,2644.505859375,0.907493531703949,1.0,0.0,3.0,1.0,0.0
17753880,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7902349233627319,0.3082690834999084,0.2799537777900696,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8599185347557068,0.4018154442310333,0.3826484084129333,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8413935899734497,0.3751565814018249,0.2641700506210327,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8350774645805359,0.3661905229091644,0.3491845428943634,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6753759384155273,0.1906615793704986,0.8731912970542908,285.0069274902344,284.95001220703125,299.237060546875,296.3862609863281,298.1032409667969,297.1753845214844,285.0048522949219,1.0,0.5075867772102356,0.7790693044662476,0.7790693044662476,1.0,1.0,-2.5800793170928955,1.1579512357711792,1.4221279621124268,0.5746327042579651,0.9394449591636658,0.9394449591636658,0.0,139.17152404785156,122.0,62011.51953125,0.0,1587.6505126953125,1.0,279.4424133300781,283.48358154296875,299.3565979003906,303.3265380859375,293.1499938964844,293.1499938964844,279.1499938964844,33447.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818805456161499,1.0,0.0,0.0,3.669289588928223,3.669313430786133,8.983742532109318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.1220703125,0.0,1535.5374755859375,1895.4371337890625,0.0,2644.505859375,0.907493531703949,1.0,0.0,3.0,1.0,0.0
17753940,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8009170889854431,0.3083085119724273,0.2799460887908935,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8717615008354187,0.4026875793933868,0.3833751678466797,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8522513508796692,0.3755692541599273,0.2644190192222595,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8459388613700867,0.3669584691524505,0.3498166501522064,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6845507025718689,0.190639927983284,0.8721822500228882,284.9125061035156,284.95001220703125,299.2940979003906,296.416015625,298.1277770996094,297.17388916015625,284.91510009765625,1.0,0.5026581883430481,0.7772194743156433,0.7772194743156433,1.0,1.0,-2.5807955265045166,1.1578760147094729,1.4229196310043335,0.5744845867156982,0.8543513417243958,0.8543513417243958,0.0,131.9893798828125,110.0,62571.92578125,0.0,1557.0406494140625,1.0,279.1576843261719,283.3802795410156,299.4272766113281,303.5065612792969,293.1499938964844,293.1499938964844,279.45001220703125,38797.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249266147613525,1.0,0.0,0.0,3.540938377380371,3.540961980819702,8.366234851564514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.333984375,0.0,1435.492919921875,1895.4371337890625,0.0,2701.27001953125,0.8837384581565857,1.0,0.0,3.0,1.0,0.0
17754000,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8009170889854431,0.3083085119724273,0.2799460887908935,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8717615008354187,0.4026875793933868,0.3833751678466797,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8522513508796692,0.3755692541599273,0.2644190192222595,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8459388613700867,0.3669584691524505,0.3498166501522064,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6845507025718689,0.190639927983284,0.8721822500228882,284.9125061035156,284.95001220703125,299.2940979003906,296.416015625,298.1277770996094,297.17388916015625,284.91510009765625,1.0,0.5026581883430481,0.7772194743156433,0.7772194743156433,1.0,1.0,-2.5807955265045166,1.1578760147094729,1.4229196310043335,0.5744845867156982,0.8543513417243958,0.8543513417243958,0.0,131.9893798828125,110.0,62571.92578125,0.0,1557.0406494140625,1.0,279.1576843261719,283.3802795410156,299.4272766113281,303.5065612792969,293.1499938964844,293.1499938964844,279.45001220703125,38797.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249266147613525,1.0,0.0,0.0,3.540938377380371,3.540961980819702,8.366234851564514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.333984375,0.0,1435.492919921875,1895.4371337890625,0.0,2701.27001953125,0.8837384581565857,1.0,0.0,3.0,1.0,0.0
17754060,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8162357807159424,0.3091621696949005,0.2801415622234344,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8893938660621643,0.4043461680412292,0.3843384087085724,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8686165809631348,0.3767077028751373,0.2647795379161834,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8621702194213867,0.3683339059352875,0.3505591750144958,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6982272863388062,0.1910073161125183,0.8714961409568787,285.01513671875,284.95001220703125,299.3509521484375,296.4454650878906,298.1557006835937,297.17852783203125,285.01239013671875,1.0,0.4964098930358886,0.7755067348480225,0.7755067348480225,1.0,1.0,-2.582683563232422,1.1584125757217407,1.4242708683013916,0.5745497941970825,0.955114245414734,0.955114245414734,0.0,122.61768341064452,98.0,62275.2578125,0.0,1518.365234375,1.0,279.4424743652344,283.4846496582031,299.4245300292969,303.4122314453125,293.1499938964844,293.1499938964844,279.1499938964844,32775.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172153830528259,1.0,0.0,0.0,3.68496322631836,3.6849870681762695,9.060655656867312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.69140625,0.0,1548.0560302734375,1895.4371337890625,0.0,2629.791015625,0.9105409383773804,1.0,0.0,3.0,1.0,0.0
17754120,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8162357807159424,0.3091621696949005,0.2801415622234344,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8893938660621643,0.4043461680412292,0.3843384087085724,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8686165809631348,0.3767077028751373,0.2647795379161834,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8621702194213867,0.3683339059352875,0.3505591750144958,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6982272863388062,0.1910073161125183,0.8714961409568787,285.01513671875,284.95001220703125,299.3509521484375,296.4454650878906,298.1557006835937,297.17852783203125,285.01239013671875,1.0,0.4964098930358886,0.7755067348480225,0.7755067348480225,1.0,1.0,-2.582683563232422,1.1584125757217407,1.4242708683013916,0.5745497941970825,0.955114245414734,0.955114245414734,0.0,122.61768341064452,98.0,62275.2578125,0.0,1518.365234375,1.0,279.4424743652344,283.4846496582031,299.4245300292969,303.4122314453125,293.1499938964844,293.1499938964844,279.1499938964844,32775.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172153830528259,1.0,0.0,0.0,3.68496322631836,3.6849870681762695,9.060655656867312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.69140625,0.0,1548.0560302734375,1895.4371337890625,0.0,2629.791015625,0.9105409383773804,1.0,0.0,3.0,1.0,0.0
17754180,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8336387872695923,0.3091180920600891,0.2799584865570068,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9114564061164856,0.4052962064743042,0.3850442171096802,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8890666961669922,0.376995325088501,0.2648623585700989,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8825698494911194,0.3690031468868255,0.3509939610958099,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7146273851394653,0.1910524219274521,0.870316743850708,284.9057922363281,284.95001220703125,299.4075927734375,296.47467041015625,298.1797790527344,297.17657470703125,284.9089050292969,1.0,0.4893321394920349,0.7737939357757568,0.7737939357757568,1.0,1.0,-2.5825226306915283,1.1579264402389526,1.4245961904525757,0.5742260813713074,0.8596374988555908,0.8596374988555908,0.0,112.53014373779295,86.0,62879.01953125,0.0,1473.7440185546875,1.0,279.15740966796875,283.3681945800781,299.49029541015625,303.5917358398437,293.1499938964844,293.1499938964844,279.45001220703125,38707.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824191153049469,1.0,0.0,0.0,3.5674281120300293,3.5674517154693604,8.491878134009312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.201171875,0.0,1463.0296630859375,1895.4371337890625,0.0,2694.4404296875,0.8894910216331482,1.0,0.0,3.0,1.0,0.0
17754240,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8336387872695923,0.3091180920600891,0.2799584865570068,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9114564061164856,0.4052962064743042,0.3850442171096802,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8890666961669922,0.376995325088501,0.2648623585700989,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8825698494911194,0.3690031468868255,0.3509939610958099,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7146273851394653,0.1910524219274521,0.870316743850708,284.9057922363281,284.95001220703125,299.4075927734375,296.47467041015625,298.1797790527344,297.17657470703125,284.9089050292969,1.0,0.4893321394920349,0.7737939357757568,0.7737939357757568,1.0,1.0,-2.5825226306915283,1.1579264402389526,1.4245961904525757,0.5742260813713074,0.8596374988555908,0.8596374988555908,0.0,112.53014373779295,86.0,62879.01953125,0.0,1473.7440185546875,1.0,279.15740966796875,283.3681945800781,299.49029541015625,303.5917358398437,293.1499938964844,293.1499938964844,279.45001220703125,38707.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824191153049469,1.0,0.0,0.0,3.5674281120300293,3.5674517154693604,8.491878134009312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.201171875,0.0,1463.0296630859375,1895.4371337890625,0.0,2694.4404296875,0.8894910216331482,1.0,0.0,3.0,1.0,0.0
17754300,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8441576957702637,0.3094669282436371,0.27985280752182,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9259588718414308,0.4060847163200378,0.3853752911090851,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9014639258384703,0.377473920583725,0.2648813724517822,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8949826955795288,0.3696095645427704,0.351175993680954,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7236368060112,0.1912184059619903,0.8695981502532959,285.0284729003906,284.95001220703125,299.4358215332031,296.4891357421875,298.1932067871094,297.1781616210937,285.03253173828125,1.0,0.4855399429798126,0.772937536239624,0.772937536239624,1.0,1.0,-2.582167387008667,1.1575632095336914,1.4246041774749756,0.5739277005195618,0.946216881275177,0.946216881275177,0.0,107.18155670166016,86.0,62294.515625,0.0,1449.7347412109375,1.0,279.400390625,283.50048828125,299.4563293457031,303.4037170410156,293.1499938964844,293.1499938964844,279.45001220703125,33785.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182184100151062,1.0,0.0,0.0,3.6260149478912354,3.6260385513305664,8.773088211455615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.69140625,0.0,1490.185302734375,1895.4371337890625,0.0,2639.072265625,0.9002635478973389,1.0,0.0,3.0,1.0,0.0
17754360,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8574907779693604,0.3099724650382995,0.2800643444061279,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.943799614906311,0.4070351123809814,0.3860057294368744,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.917679488658905,0.3781124353408813,0.2651343643665313,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9105276465415956,0.3703591227531433,0.3516232073307037,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.73438960313797,0.1914799362421035,0.8695650696754456,285.0137634277344,284.95001220703125,299.4639892578125,296.5035400390625,298.2074279785156,297.1812438964844,285.0113220214844,1.0,0.4817395508289337,0.7720860838890076,0.7720860838890076,1.0,1.0,-2.5839788913726807,1.1582353115081787,1.425743579864502,0.5742168426513672,0.9615362882614136,0.9615362882614136,0.0,101.43964385986328,74.0,62552.13671875,0.0,1426.8428955078125,1.0,279.4424133300781,283.4779052734375,299.4837951660156,303.4904479980469,293.1499938964844,293.1499938964844,279.1499938964844,32839.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166678547859192,1.0,0.0,0.0,3.7072150707244873,3.707239151000977,9.170412340608892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.3076171875,0.0,1573.740478515625,1895.4371337890625,0.0,2624.727294921875,0.9157424569129944,1.0,0.0,3.0,1.0,0.0
17754420,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.888683557510376,0.3099665939807892,0.2798741459846496,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9795525074005128,0.4080678522586822,0.3867513537406921,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9558801651000975,0.3784300684928894,0.2652040719985962,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9490208029747008,0.371046632528305,0.352033257484436,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7594501972198486,0.1915860474109649,0.8684697151184082,284.902587890625,284.95001220703125,299.5201416015625,296.5321044921875,298.2312927246094,297.179443359375,284.9058837890625,1.0,0.4738148152828216,0.7703831791877747,0.7703831791877747,1.0,1.0,-2.5839126110076904,1.1577749252319336,1.4261376857757568,0.5739563703536987,0.8632919192314148,0.8632919192314148,0.0,90.31336212158205,77.0,63163.51171875,0.0,1377.7532958984375,1.0,279.1572570800781,283.3594055175781,299.5477905273437,303.6684265136719,293.1499938964844,293.1499938964844,279.45001220703125,38768.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236165642738342,1.0,0.0,0.0,3.590611457824707,3.5906355381011963,8.602607977081789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.39453125,0.0,1488.473876953125,1895.4371337890625,0.0,2689.106689453125,0.8946477174758911,1.0,0.0,3.0,1.0,0.0
17754480,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.888683557510376,0.3099665939807892,0.2798741459846496,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9795525074005128,0.4080678522586822,0.3867513537406921,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9558801651000975,0.3784300684928894,0.2652040719985962,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9490208029747008,0.371046632528305,0.352033257484436,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7594501972198486,0.1915860474109649,0.8684697151184082,284.902587890625,284.95001220703125,299.5201416015625,296.5321044921875,298.2312927246094,297.179443359375,284.9058837890625,1.0,0.4738148152828216,0.7703831791877747,0.7703831791877747,1.0,1.0,-2.5839126110076904,1.1577749252319336,1.4261376857757568,0.5739563703536987,0.8632919192314148,0.8632919192314148,0.0,90.31336212158205,77.0,63163.51171875,0.0,1377.7532958984375,1.0,279.1572570800781,283.3594055175781,299.5477905273437,303.6684265136719,293.1499938964844,293.1499938964844,279.45001220703125,38768.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236165642738342,1.0,0.0,0.0,3.590611457824707,3.5906355381011963,8.602607977081789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.39453125,0.0,1488.473876953125,1895.4371337890625,0.0,2689.106689453125,0.8946477174758911,1.0,0.0,3.0,1.0,0.0
17754540,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.911166250705719,0.3108566105365753,0.2802010178565979,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.998917520046234,0.4098952114582062,0.3878345489501953,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9789006114006042,0.3795899152755737,0.2656493186950683,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9731608033180236,0.3724324703216553,0.3528835773468017,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7776824235916138,0.1920593529939651,0.8688852190971375,285.0164794921875,284.95001220703125,299.57598876953125,296.560302734375,298.2588806152344,297.1843566894531,285.01397705078125,1.0,0.4704265296459198,0.7686802744865417,0.7686802744865417,1.0,1.0,-2.587618112564087,1.1591479778289795,1.428470015525818,0.57454514503479,0.9692716002464294,0.9692716002464294,0.0,84.30685424804688,95.0,62859.38671875,0.0,1356.087890625,1.0,279.4428405761719,283.473876953125,299.540771484375,303.56707763671875,293.1499938964844,293.1499938964844,279.1499938964844,32829.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161107301712036,1.0,0.0,0.0,3.729675531387329,3.7296998500823975,9.28186807414022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.775390625,0.0,1599.393798828125,1895.4371337890625,0.0,2619.576171875,0.9206931591033936,1.0,0.0,3.0,1.0,0.0
17754600,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.911166250705719,0.3108566105365753,0.2802010178565979,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.998917520046234,0.4098952114582062,0.3878345489501953,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9789006114006042,0.3795899152755737,0.2656493186950683,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9731608033180236,0.3724324703216553,0.3528835773468017,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7776824235916138,0.1920593529939651,0.8688852190971375,285.0164794921875,284.95001220703125,299.57598876953125,296.560302734375,298.2588806152344,297.1843566894531,285.01397705078125,1.0,0.4704265296459198,0.7686802744865417,0.7686802744865417,1.0,1.0,-2.587618112564087,1.1591479778289795,1.428470015525818,0.57454514503479,0.9692716002464294,0.9692716002464294,0.0,84.30685424804688,95.0,62859.38671875,0.0,1356.087890625,1.0,279.4428405761719,283.473876953125,299.540771484375,303.56707763671875,293.1499938964844,293.1499938964844,279.1499938964844,32829.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161107301712036,1.0,0.0,0.0,3.729675531387329,3.7296998500823975,9.28186807414022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.775390625,0.0,1599.393798828125,1895.4371337890625,0.0,2619.576171875,0.9206931591033936,1.0,0.0,3.0,1.0,0.0
17754660,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8988020420074463,0.3107889890670776,0.2805303037166595,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9899636507034302,0.4109647870063782,0.3893715739250183,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9672206044197084,0.379875510931015,0.2661395370960235,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9612905979156494,0.3730892837047577,0.3538598716259002,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7677964568138123,0.1921348720788955,0.8704862594604492,284.9036865234375,284.95001220703125,299.63153076171875,296.5881042480469,298.2823486328125,297.1820678710937,284.9071350097656,1.0,0.4742788970470428,0.7669344544410706,0.7669344544410706,1.0,1.0,-2.59358286857605,1.1615773439407349,1.432005524635315,0.5757578611373901,0.8714637756347656,0.8714637756347656,0.0,87.8720932006836,113.0,63622.23828125,0.0,1379.523681640625,1.0,279.15704345703125,283.35162353515625,299.6053161621094,303.75341796875,293.1499938964844,293.1499938964844,279.45001220703125,38549.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233358860015869,1.0,0.0,0.0,3.623056173324585,3.623080253601074,8.758775607020652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.7060546875,0.0,1522.3358154296875,1895.4371337890625,0.0,2686.501220703125,0.9016410708427428,1.0,0.0,3.0,1.0,0.0
