time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754720,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8988020420074463,0.3107889890670776,0.2805303037166595,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9899636507034302,0.4109647870063782,0.3893715739250183,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9672206044197084,0.379875510931015,0.2661395370960235,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9612905979156494,0.3730892837047577,0.3538598716259002,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7677964568138123,0.1921348720788955,0.8704862594604492,284.9036865234375,284.95001220703125,299.63153076171875,296.5881042480469,298.2823486328125,297.1820678710937,284.9071350097656,1.0,0.4742788970470428,0.7669344544410706,0.7669344544410706,1.0,1.0,-2.59358286857605,1.1615773439407349,1.432005524635315,0.5757578611373901,0.8714637756347656,0.8714637756347656,0.0,87.8720932006836,113.0,63622.23828125,0.0,1379.523681640625,1.0,279.15704345703125,283.35162353515625,299.6053161621094,303.75341796875,293.1499938964844,293.1499938964844,279.45001220703125,38549.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233358860015869,1.0,0.0,0.0,3.623056173324585,3.623080253601074,8.758775607020652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.7060546875,0.0,1522.3358154296875,1895.4371337890625,0.0,2686.501220703125,0.9016410708427428,1.0,0.0,3.0,1.0,0.0
17754780,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8718168139457703,0.3115245401859283,0.2812921404838562,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9639843106269836,0.4127221703529358,0.3911463618278503,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9365043044090272,0.3809267878532409,0.2669530212879181,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9302238821983336,0.3743754625320434,0.3552170097827911,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.745868980884552,0.1924801468849182,0.8732198476791382,285.0244140625,284.95001220703125,299.68670654296875,296.61553955078125,298.3090515136719,297.1856994628906,285.0220947265625,1.0,0.4821924865245819,0.7651886343955994,0.7651886343955994,1.0,1.0,-2.6025187969207764,1.165446639060974,1.4370722770690918,0.5776358246803284,0.9851126670837402,0.9851126670837402,0.0,97.05579376220705,131.0,63401.67578125,0.0,1431.904296875,1.0,279.443115234375,283.4710998535156,299.598388671875,303.65802001953125,293.1499938964844,293.1499938964844,279.1499938964844,32701.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163354396820068,1.0,0.0,0.0,3.764628648757935,3.764652967453003,9.456654765926942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.435546875,0.0,1639.0234375,1895.4371337890625,0.0,2621.653564453125,0.9285294413566588,1.0,0.0,3.0,1.0,0.0
17754840,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8718168139457703,0.3115245401859283,0.2812921404838562,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9639843106269836,0.4127221703529358,0.3911463618278503,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9365043044090272,0.3809267878532409,0.2669530212879181,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9302238821983336,0.3743754625320434,0.3552170097827911,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.745868980884552,0.1924801468849182,0.8732198476791382,285.0244140625,284.95001220703125,299.68670654296875,296.61553955078125,298.3090515136719,297.1856994628906,285.0220947265625,1.0,0.4821924865245819,0.7651886343955994,0.7651886343955994,1.0,1.0,-2.6025187969207764,1.165446639060974,1.4370722770690918,0.5776358246803284,0.9851126670837402,0.9851126670837402,0.0,97.05579376220705,131.0,63401.67578125,0.0,1431.904296875,1.0,279.443115234375,283.4710998535156,299.598388671875,303.65802001953125,293.1499938964844,293.1499938964844,279.1499938964844,32701.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163354396820068,1.0,0.0,0.0,3.764628648757935,3.764652967453003,9.456654765926942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.435546875,0.0,1639.0234375,1895.4371337890625,0.0,2621.653564453125,0.9285294413566588,1.0,0.0,3.0,1.0,0.0
17754900,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8571279644966125,0.3114960491657257,0.2817318737506866,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9468215703964232,0.4132905602455139,0.392126977443695,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.918157696723938,0.3810969591140747,0.2674199640750885,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9122578501701356,0.3747260570526123,0.3559808433055877,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7341386675834656,0.1924933493137359,0.8749048113822937,284.8793334960937,284.95001220703125,299.71417236328125,296.62908935546875,298.32080078125,297.1847839355469,284.8727722167969,1.0,0.4871829748153686,0.7643157243728638,0.7643157243728638,1.0,1.0,-2.607733249664306,1.167720079421997,1.44001305103302,0.578838586807251,0.8909677267074585,0.8909677267074585,0.0,103.1093978881836,131.0,64433.41796875,0.0,1465.7164306640625,1.0,279.1949462890625,283.3055725097656,299.6627502441406,303.90557861328125,293.1499938964844,293.1499938964844,279.1499938964844,36428.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225235939025879,1.0,0.0,0.0,3.754217386245728,3.754242420196533,9.404422485204122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.61328125,0.0,1655.53515625,1895.4371337890625,0.0,2678.96484375,0.9268810749053956,1.0,0.0,3.0,1.0,0.0
17754960,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8418393731117249,0.3112276196479797,0.2818006873130798,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9272046089172364,0.4136682748794555,0.3927915096282959,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8998088240623474,0.3810257017612457,0.2676140666007995,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.894752025604248,0.3748583495616913,0.3564338684082031,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7217289805412292,0.1923680305480957,0.8758386373519897,284.89959716796875,284.95001220703125,299.7415466308594,296.6425170898437,298.33123779296875,297.181640625,284.90350341796875,1.0,0.4925088286399841,0.7633470296859741,0.7633470296859741,1.0,1.0,-2.610516309738159,1.1688048839569092,1.4417113065719604,0.5793737769126892,0.8816713690757751,0.8816713690757751,0.0,110.1883544921875,149.0,64266.828125,0.0,1500.9398193359375,1.0,279.1567077636719,283.3358459472656,299.6625366210937,303.8532409667969,293.1499938964844,293.1499938964844,279.45001220703125,38448.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240802884101868,1.0,0.0,0.0,3.672553539276123,3.6725780963897705,8.999731448966486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.0107421875,0.0,1576.8389892578125,1895.4371337890625,0.0,2693.411376953125,0.9123602509498596,1.0,0.0,3.0,1.0,0.0
17755020,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8267368078231812,0.3114463686943054,0.2820609211921692,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.907467007637024,0.4145725965499878,0.3937280476093292,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8822196125984192,0.381430447101593,0.2679564654827118,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8774636387825012,0.3754061460494995,0.3570722639560699,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7082737684249878,0.1924236267805099,0.8771436810493469,285.0398254394531,284.95001220703125,299.7720642089844,296.6574401855469,298.3451843261719,297.1822204589844,285.0417785644531,1.0,0.4988558292388916,0.7622621059417725,0.7622621059417725,1.0,1.0,-2.6146957874298096,1.1705433130264282,1.4441524744033811,0.5801613926887512,0.983540415763855,0.983540415763855,0.0,118.5352020263672,149.0,63742.23046875,0.0,1543.8013916015625,1.0,279.4125061035156,283.4812316894531,299.6279602050781,303.6722717285156,293.1499938964844,293.1499938964844,279.45001220703125,33350.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180745244026184,1.0,0.0,0.0,3.7414333820343018,3.741457939147949,9.34048330236692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.6484375,0.0,1616.9678955078125,1895.4371337890625,0.0,2637.739990234375,0.9254087805747986,1.0,0.0,3.0,1.0,0.0
17755080,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8163524270057678,0.3117349445819855,0.2825580537319183,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8950929641723633,0.4154155254364013,0.3947576284408569,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8702519536018372,0.3818732500076294,0.2684446275234222,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8657211065292358,0.3759487569332123,0.3578253090381622,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6982787847518921,0.1925334632396698,0.878800630569458,285.0284118652344,284.95001220703125,299.7959899902344,296.6690673828125,298.3568725585937,297.1840515136719,285.0262451171875,1.0,0.5041338801383972,0.7614096999168396,0.7614096999168396,1.0,1.0,-2.620011329650879,1.1728776693344116,1.4471335411071775,0.581322968006134,1.0,1.0,0.0,125.21646881103516,167.0,64016.99609375,0.0,1580.9346923828125,1.0,279.4434509277344,283.463134765625,299.6531677246094,303.7532653808594,293.1499938964844,293.1499938964844,279.1499938964844,32771.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817317545413971,1.0,0.0,0.0,3.8088879585266113,3.808912992477417,9.680319408289506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.0615234375,0.0,1692.017822265625,1895.4371337890625,0.0,2630.736572265625,0.9385987520217896,1.0,0.0,3.0,1.0,0.0
17755140,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7916263341903687,0.3112405240535736,0.283024251461029,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8685060143470764,0.4163545668125152,0.3965532183647156,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8447762727737427,0.3817921578884125,0.269085556268692,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8408593535423279,0.3762513995170593,0.3590159118175506,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6762281060218811,0.1922646611928939,0.881391167640686,284.8955078125,284.95001220703125,299.8500061035156,296.6951599121094,298.378173828125,297.1791381835937,284.8990478515625,1.0,0.5164410471916199,0.7594723105430603,0.7594723105430603,1.0,1.0,-2.628049612045288,1.176210880279541,1.451838731765747,0.5830219388008118,0.892802357673645,0.892802357673645,0.0,141.95977783203125,155.0,64938.421875,0.0,1667.1070556640625,1.0,279.15625,283.318603515625,299.7156066894531,303.9498291015625,293.1499938964844,293.1499938964844,279.45001220703125,38293.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251278400421143,1.0,0.0,0.0,3.726025104522705,3.72605037689209,9.263707738682568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.9345703125,0.0,1636.9271240234375,1895.4371337890625,0.0,2703.13916015625,0.9240978360176086,1.0,0.0,3.0,1.0,0.0
17755200,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7916263341903687,0.3112405240535736,0.283024251461029,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8685060143470764,0.4163545668125152,0.3965532183647156,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8447762727737427,0.3817921578884125,0.269085556268692,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8408593535423279,0.3762513995170593,0.3590159118175506,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6762281060218811,0.1922646611928939,0.881391167640686,284.8955078125,284.95001220703125,299.8500061035156,296.6951599121094,298.378173828125,297.1791381835937,284.8990478515625,1.0,0.5164410471916199,0.7594723105430603,0.7594723105430603,1.0,1.0,-2.628049612045288,1.176210880279541,1.451838731765747,0.5830219388008118,0.892802357673645,0.892802357673645,0.0,141.95977783203125,155.0,64938.421875,0.0,1667.1070556640625,1.0,279.15625,283.318603515625,299.7156066894531,303.9498291015625,293.1499938964844,293.1499938964844,279.45001220703125,38293.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251278400421143,1.0,0.0,0.0,3.726025104522705,3.72605037689209,9.263707738682568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.9345703125,0.0,1636.9271240234375,1895.4371337890625,0.0,2703.13916015625,0.9240978360176086,1.0,0.0,3.0,1.0,0.0
17755260,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7806305289268494,0.3095824718475342,0.2819186747074127,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8579737544059753,0.415917307138443,0.3966089189052582,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8343935608863831,0.3804332911968231,0.2684581279754638,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8307412266731262,0.3750552237033844,0.3583859503269195,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6656079292297363,0.1899597942829132,0.8742308616638184,285.0105895996094,284.95001220703125,299.9037780761719,296.720947265625,298.3908996582031,297.16015625,285.00738525390625,1.0,0.5189244747161865,0.7574843764305115,0.7574843764305115,1.0,1.0,-2.6166892051696777,1.1701958179473877,1.44649338722229,0.5797806978225708,0.9975614547729492,0.9975614547729492,0.0,149.00424194335938,143.0,64177.66015625,0.0,1682.423828125,1.0,279.4437866210937,283.44012451171875,299.7022399902344,303.8255310058594,293.1499938964844,293.1499938964844,279.1499938964844,33347.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179482221603394,1.0,0.0,0.0,3.84131932258606,3.841344833374024,9.845870181379723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.296875,0.0,1735.7369384765625,1895.4371337890625,0.0,2636.57177734375,0.9462153911590576,1.0,0.0,3.0,1.0,0.0
17755320,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7806305289268494,0.3095824718475342,0.2819186747074127,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8579737544059753,0.415917307138443,0.3966089189052582,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8343935608863831,0.3804332911968231,0.2684581279754638,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8307412266731262,0.3750552237033844,0.3583859503269195,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6656079292297363,0.1899597942829132,0.8742308616638184,285.0105895996094,284.95001220703125,299.9037780761719,296.720947265625,298.3908996582031,297.16015625,285.00738525390625,1.0,0.5189244747161865,0.7574843764305115,0.7574843764305115,1.0,1.0,-2.6166892051696777,1.1701958179473877,1.44649338722229,0.5797806978225708,0.9975614547729492,0.9975614547729492,0.0,149.00424194335938,143.0,64177.66015625,0.0,1682.423828125,1.0,279.4437866210937,283.44012451171875,299.7022399902344,303.8255310058594,293.1499938964844,293.1499938964844,279.1499938964844,33347.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179482221603394,1.0,0.0,0.0,3.84131932258606,3.841344833374024,9.845870181379723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.296875,0.0,1735.7369384765625,1895.4371337890625,0.0,2636.57177734375,0.9462153911590576,1.0,0.0,3.0,1.0,0.0
17755380,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.780158281326294,0.3081394135951996,0.2806627452373504,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8585943579673767,0.4156824946403503,0.3964157104492187,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8343431353569031,0.3792813420295715,0.2676849663257599,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8308166265487671,0.3741317391395569,0.357527494430542,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6639895439147949,0.1881661862134933,0.8657841682434082,284.8789367675781,284.95001220703125,299.9574890136719,296.7465515136719,298.4061279296875,297.1459655761719,284.8828125,1.0,0.5162792205810547,0.7554963827133179,0.7554963827133179,1.0,1.0,-2.602839946746826,1.163017749786377,1.4398220777511597,0.5757237672805786,0.8753700852394104,0.8753700852394104,0.0,147.97145080566406,131.0,64424.47265625,0.0,1658.2108154296875,1.0,279.1563720703125,283.3092346191406,299.7564392089844,303.9691162109375,293.1499938964844,293.1499938964844,279.45001220703125,39640.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236408829689026,1.0,0.0,0.0,3.704239845275879,3.704265117645264,9.15569899007096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.65234375,0.0,1621.999755859375,1895.4371337890625,0.0,2689.33203125,0.9203230142593384,1.0,0.0,3.0,1.0,0.0
17755440,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.780158281326294,0.3081394135951996,0.2806627452373504,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8585943579673767,0.4156824946403503,0.3964157104492187,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8343431353569031,0.3792813420295715,0.2676849663257599,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8308166265487671,0.3741317391395569,0.357527494430542,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6639895439147949,0.1881661862134933,0.8657841682434082,284.8789367675781,284.95001220703125,299.9574890136719,296.7465515136719,298.4061279296875,297.1459655761719,284.8828125,1.0,0.5162792205810547,0.7554963827133179,0.7554963827133179,1.0,1.0,-2.602839946746826,1.163017749786377,1.4398220777511597,0.5757237672805786,0.8753700852394104,0.8753700852394104,0.0,147.97145080566406,131.0,64424.47265625,0.0,1658.2108154296875,1.0,279.1563720703125,283.3092346191406,299.7564392089844,303.9691162109375,293.1499938964844,293.1499938964844,279.45001220703125,39640.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236408829689026,1.0,0.0,0.0,3.704239845275879,3.704265117645264,9.15569899007096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.65234375,0.0,1621.999755859375,1895.4371337890625,0.0,2689.33203125,0.9203230142593384,1.0,0.0,3.0,1.0,0.0
17755500,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7828218340873718,0.3080335557460785,0.2801810503005981,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8619365692138672,0.4161171913146972,0.3964485824108124,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8371215462684631,0.3792871832847595,0.2673986852169037,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8336252570152283,0.3741816878318786,0.3572196066379547,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6657266616821289,0.18764328956604,0.8621800541877747,285.0151062011719,284.95001220703125,299.9843139648437,296.7593078613281,298.4169311523437,297.1445007324219,285.01971435546875,1.0,0.5137916803359985,0.7545024156570435,0.7545024156570435,1.0,1.0,-2.5972495079040527,1.1600850820541382,1.4371644258499146,0.5739535093307495,0.9644523859024048,0.9644523859024048,0.0,145.3777313232422,131.0,63596.16015625,0.0,1638.8677978515625,1.0,279.4033203125,283.4578857421875,299.7193908691406,303.7587890625,293.1499938964844,293.1499938964844,279.45001220703125,34722.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168613314628601,1.0,0.0,0.0,3.742467880249024,3.74249267578125,9.3456486638388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.69140625,0.0,1628.6973876953125,1895.4371337890625,0.0,2626.516845703125,0.9270503520965576,1.0,0.0,3.0,1.0,0.0
17755560,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7877600193023682,0.3082033991813659,0.2801225483417511,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8675962686538696,0.4168199896812439,0.3968845009803772,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8420634865760803,0.3795747458934784,0.2674304544925689,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.838534951210022,0.3744957149028778,0.3572878241539001,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6693946123123169,0.1873393207788467,0.8597403168678284,285.0062255859375,284.95001220703125,300.0111389160156,296.77203369140625,298.4296264648437,297.146240234375,285.0041198730469,1.0,0.5109175443649292,0.7538004517555237,0.7538004517555237,1.0,1.0,-2.594888210296631,1.1587690114974976,1.4361193180084229,0.5731056928634644,0.9802531003952026,0.9802531003952026,0.0,141.59954833984375,119.0,63692.15234375,0.0,1618.8565673828125,1.0,279.4432983398437,283.4425964355469,299.7450866699219,303.8332214355469,293.1499938964844,293.1499938964844,279.1499938964844,33649.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145923614501953,1.0,0.0,0.0,3.808363437652588,3.8083884716033936,9.677652315076557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.0068359375,0.0,1698.247314453125,1895.4371337890625,0.0,2605.546630859375,0.9391425251960754,1.0,0.0,3.0,1.0,0.0
17755620,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7995017766952515,0.3076337575912475,0.2795039415359497,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8813262581825256,0.4174694716930389,0.397342324256897,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8541069626808167,0.3793106377124786,0.2671514451503753,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8505518436431885,0.3744433224201202,0.3570728600025177,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6787951588630676,0.1865365505218505,0.8547695875167847,284.8912048339844,284.95001220703125,300.064697265625,296.7973937988281,298.4511413574219,297.1429443359375,284.8949279785156,1.0,0.5041020512580872,0.7523966431617737,0.7523966431617737,1.0,1.0,-2.5881333351135254,1.155147910118103,1.432985544204712,0.5709952712059021,0.8729312419891357,0.8729312419891357,0.0,132.91070556640625,107.0,64102.2890625,0.0,1571.146728515625,1.0,279.1566162109375,283.3235168457031,299.8062744140625,303.9936218261719,293.1499938964844,293.1499938964844,279.45001220703125,39398.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201305270195007,1.0,0.0,0.0,3.67389702796936,3.673921823501587,9.006317327475699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.56640625,0.0,1585.51611328125,1895.4371337890625,0.0,2656.7783203125,0.913552701473236,1.0,0.0,3.0,1.0,0.0
17755680,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7995017766952515,0.3076337575912475,0.2795039415359497,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8813262581825256,0.4174694716930389,0.397342324256897,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8541069626808167,0.3793106377124786,0.2671514451503753,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8505518436431885,0.3744433224201202,0.3570728600025177,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6787951588630676,0.1865365505218505,0.8547695875167847,284.8912048339844,284.95001220703125,300.064697265625,296.7973937988281,298.4511413574219,297.1429443359375,284.8949279785156,1.0,0.5041020512580872,0.7523966431617737,0.7523966431617737,1.0,1.0,-2.5881333351135254,1.155147910118103,1.432985544204712,0.5709952712059021,0.8729312419891357,0.8729312419891357,0.0,132.91070556640625,107.0,64102.2890625,0.0,1571.146728515625,1.0,279.1566162109375,283.3235168457031,299.8062744140625,303.9936218261719,293.1499938964844,293.1499938964844,279.45001220703125,39398.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201305270195007,1.0,0.0,0.0,3.67389702796936,3.673921823501587,9.006317327475699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.56640625,0.0,1585.51611328125,1895.4371337890625,0.0,2656.7783203125,0.913552701473236,1.0,0.0,3.0,1.0,0.0
17755740,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.815803587436676,0.3081064522266388,0.2792598307132721,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.90072363615036,0.4190820157527923,0.3981766104698181,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8716545104980469,0.3800483345985412,0.2671497762203216,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.867979109287262,0.3752516210079193,0.3571734428405761,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6927275657653809,0.1863196343183517,0.8510636687278748,285.0144348144531,284.95001220703125,300.11822509765625,296.8226013183594,298.4778747558594,297.1488342285156,285.0119934082031,1.0,0.4964699745178222,0.7509927749633789,0.7509927749633789,1.0,1.0,-2.584500789642334,1.1530529260635376,1.4314478635787964,0.569534420967102,0.981618881225586,0.981618881225586,0.0,122.47584533691406,95.0,63541.53515625,0.0,1520.212890625,1.0,279.4433898925781,283.4500732421875,299.7982177734375,303.8748474121094,293.1499938964844,293.1499938964844,279.1499938964844,33313.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116677403450012,1.0,0.0,0.0,3.7928097248077393,3.792834758758545,9.598766155249905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.771484375,0.0,1677.0462646484375,1895.4371337890625,0.0,2578.56005859375,0.9352806806564332,1.0,0.0,3.0,1.0,0.0
17755800,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.815803587436676,0.3081064522266388,0.2792598307132721,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.90072363615036,0.4190820157527923,0.3981766104698181,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8716545104980469,0.3800483345985412,0.2671497762203216,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.867979109287262,0.3752516210079193,0.3571734428405761,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6927275657653809,0.1863196343183517,0.8510636687278748,285.0144348144531,284.95001220703125,300.11822509765625,296.8226013183594,298.4778747558594,297.1488342285156,285.0119934082031,1.0,0.4964699745178222,0.7509927749633789,0.7509927749633789,1.0,1.0,-2.584500789642334,1.1530529260635376,1.4314478635787964,0.569534420967102,0.981618881225586,0.981618881225586,0.0,122.47584533691406,95.0,63541.53515625,0.0,1520.212890625,1.0,279.4433898925781,283.4500732421875,299.7982177734375,303.8748474121094,293.1499938964844,293.1499938964844,279.1499938964844,33313.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116677403450012,1.0,0.0,0.0,3.7928097248077393,3.792834758758545,9.598766155249905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.771484375,0.0,1677.0462646484375,1895.4371337890625,0.0,2578.56005859375,0.9352806806564332,1.0,0.0,3.0,1.0,0.0
17755860,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8340966105461121,0.3077287971973419,0.278769314289093,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9259876012802124,0.4199844896793365,0.3988281488418579,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8933547735214233,0.3800047039985657,0.2669914662837982,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8896368741989136,0.3754137754440307,0.357118159532547,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7097417712211609,0.1858902424573898,0.8475823402404785,284.89422607421875,284.95001220703125,300.1717224121094,296.8476867675781,298.5006103515625,297.1478881835937,284.8978576660156,1.0,0.4883729219436645,0.7494568824768066,0.7494568824768066,1.0,1.0,-2.5802602767944336,1.1506026983261108,1.4296576976776123,0.5679904818534851,0.8748663663864136,0.8748663663864136,0.0,111.65225219726562,83.0,64064.4296875,0.0,1466.8961181640625,1.0,279.1566467285156,283.32489013671875,299.8597717285156,304.0444641113281,293.1499938964844,293.1499938964844,279.45001220703125,39107.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817891001701355,1.0,0.0,0.0,3.670695543289185,3.670720338821411,8.990627975435928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.01171875,0.0,1579.6968994140625,1895.4371337890625,0.0,2636.041748046875,0.9125798940658568,1.0,0.0,3.0,1.0,0.0
17755920,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8340966105461121,0.3077287971973419,0.278769314289093,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9259876012802124,0.4199844896793365,0.3988281488418579,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8933547735214233,0.3800047039985657,0.2669914662837982,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8896368741989136,0.3754137754440307,0.357118159532547,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7097417712211609,0.1858902424573898,0.8475823402404785,284.89422607421875,284.95001220703125,300.1717224121094,296.8476867675781,298.5006103515625,297.1478881835937,284.8978576660156,1.0,0.4883729219436645,0.7494568824768066,0.7494568824768066,1.0,1.0,-2.5802602767944336,1.1506026983261108,1.4296576976776123,0.5679904818534851,0.8748663663864136,0.8748663663864136,0.0,111.65225219726562,83.0,64064.4296875,0.0,1466.8961181640625,1.0,279.1566467285156,283.32489013671875,299.8597717285156,304.0444641113281,293.1499938964844,293.1499938964844,279.45001220703125,39107.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817891001701355,1.0,0.0,0.0,3.670695543289185,3.670720338821411,8.990627975435928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.01171875,0.0,1579.6968994140625,1895.4371337890625,0.0,2636.041748046875,0.9125798940658568,1.0,0.0,3.0,1.0,0.0
17755980,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8588517308235168,0.3082867562770843,0.2785782516002655,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9595118761062622,0.4217715263366699,0.3997866511344909,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9238635897636414,0.3808572292327881,0.2670499682426452,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.919607937335968,0.376315712928772,0.3572856783866882,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7301656603813171,0.1859061270952224,0.8448278903961182,285.0169982910156,284.95001220703125,300.22515869140625,296.8726501464844,298.5278625488281,297.1548156738281,285.0144958496094,1.0,0.4799794554710388,0.7479209303855896,0.7479209303855896,1.0,1.0,-2.5781373977661133,1.149194359779358,1.4289429187774658,0.5668318867683411,0.985001802444458,0.985001802444458,0.0,100.09298706054688,71.0,63560.27734375,0.0,1413.2919921875,1.0,279.4433898925781,283.4502258300781,299.8504638671875,303.928466796875,293.1499938964844,293.1499938964844,279.1499938964844,33176.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098714351654053,1.0,0.0,0.0,3.793890476226807,3.793915271759033,9.60423676588107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.6943359375,0.0,1677.2666015625,1895.4371337890625,0.0,2562.009521484375,0.935437262058258,1.0,0.0,3.0,1.0,0.0
17756040,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8588517308235168,0.3082867562770843,0.2785782516002655,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9595118761062622,0.4217715263366699,0.3997866511344909,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9238635897636414,0.3808572292327881,0.2670499682426452,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.919607937335968,0.376315712928772,0.3572856783866882,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7301656603813171,0.1859061270952224,0.8448278903961182,285.0169982910156,284.95001220703125,300.22515869140625,296.8726501464844,298.5278625488281,297.1548156738281,285.0144958496094,1.0,0.4799794554710388,0.7479209303855896,0.7479209303855896,1.0,1.0,-2.5781373977661133,1.149194359779358,1.4289429187774658,0.5668318867683411,0.985001802444458,0.985001802444458,0.0,100.09298706054688,71.0,63560.27734375,0.0,1413.2919921875,1.0,279.4433898925781,283.4502258300781,299.8504638671875,303.928466796875,293.1499938964844,293.1499938964844,279.1499938964844,33176.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098714351654053,1.0,0.0,0.0,3.793890476226807,3.793915271759033,9.60423676588107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.6943359375,0.0,1677.2666015625,1895.4371337890625,0.0,2562.009521484375,0.935437262058258,1.0,0.0,3.0,1.0,0.0
17756100,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8744979500770569,0.3081987202167511,0.278518408536911,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9772375226020812,0.4223943948745727,0.4003481268882751,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9435633420944214,0.3809560537338257,0.2671205699443817,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9393316507339478,0.3764868378639221,0.3574165403842926,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.742283046245575,0.1858189105987548,0.8437718749046326,284.869873046875,284.95001220703125,300.2518615722656,296.88507080078125,298.5399475097656,297.1556396484375,284.8632202148437,1.0,0.4757631421089172,0.7471529841423035,0.7471529841423035,1.0,1.0,-2.5777175426483154,1.1487808227539062,1.4289366006851196,0.566483199596405,0.8866757154464722,0.8866757154464722,0.0,94.24068450927734,71.0,64442.76171875,0.0,1387.0306396484375,1.0,279.1944274902344,283.2851867675781,299.9132385253906,304.1659240722656,293.1499938964844,293.1499938964844,279.1499938964844,37040.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154940605163574,1.0,0.0,0.0,3.772409439086914,3.772434949874878,9.495786343904912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.2177734375,0.0,1681.716552734375,1895.4371337890625,0.0,2613.876953125,0.9312732219696044,1.0,0.0,3.0,1.0,0.0
17756160,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8911541104316711,0.3079046010971069,0.2780814468860626,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.993144989013672,0.4228475689888,0.4005809128284454,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.962920904159546,0.3808524906635284,0.2669145762920379,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9590616822242736,0.3764682710170746,0.3572212755680084,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7553898096084595,0.1856362968683242,0.8420226573944092,284.8924865722656,284.95001220703125,300.2785339355469,296.8974609375,298.55078125,297.1543273925781,284.8965759277344,1.0,0.4713998734951019,0.7463682293891907,0.7463682293891907,1.0,1.0,-2.574890375137329,1.147213339805603,1.4276769161224363,0.5654882788658142,0.8761171698570251,0.8761171698570251,0.0,88.67295837402344,89.0,64122.3359375,0.0,1358.937255859375,1.0,279.1565856933594,283.3210754394531,299.91131591796875,304.1009521484375,293.1499938964844,293.1499938964844,279.45001220703125,39101.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816398561000824,1.0,0.0,0.0,3.676823139190674,3.67684817314148,9.020670290738052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.2392578125,0.0,1586.59130859375,1895.4371337890625,0.0,2622.237548828125,0.913812220096588,1.0,0.0,3.0,1.0,0.0
17756220,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8956960439682007,0.3081895411014557,0.2780134677886963,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9973697066307068,0.4240382313728332,0.4013808965682983,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9679387211799622,0.3813554048538208,0.2670195400714874,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9642341136932372,0.3769698441028595,0.357408195734024,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7589191794395447,0.185676172375679,0.8413690328598022,285.0357666015625,284.95001220703125,300.31268310546875,296.9132995605469,298.5679931640625,297.15826416015625,285.0350341796875,1.0,0.4711611270904541,0.7453636527061462,0.7453636527061462,1.0,1.0,-2.575324296951294,1.147176742553711,1.428147554397583,0.5651095509529114,0.9820500016212464,0.9820500016212464,0.0,87.33134460449219,89.0,63556.73046875,0.0,1353.612060546875,1.0,279.42236328125,283.46734619140625,299.8787536621094,303.9246826171875,293.1499938964844,293.1499938964844,279.45001220703125,33294.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092690706253052,1.0,0.0,0.0,3.755317926406861,3.755342483520508,9.40993686526781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.91015625,0.0,1632.696044921875,1895.4371337890625,0.0,2556.463623046875,0.928040087223053,1.0,0.0,3.0,1.0,0.0
17756280,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8934341669082642,0.3084114193916321,0.2782563865184784,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.99580717086792,0.4247776865959167,0.4021134674549103,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9656182527542114,0.3817123770713806,0.2672956883907318,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9618539214134216,0.3773176670074463,0.3577705025672912,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7570012211799622,0.1857414543628692,0.8417919874191284,285.02166748046875,284.95001220703125,300.3318786621094,296.92218017578125,298.5781555175781,297.1612548828125,285.0194396972656,1.0,0.4722079336643219,0.7447986602783203,0.7447986602783203,1.0,1.0,-2.5777699947357178,1.148200750350952,1.4295693635940552,0.5654987096786499,0.9916759729385376,0.9916759729385376,0.0,88.14118194580078,107.0,63724.33984375,0.0,1360.30810546875,1.0,279.4434509277344,283.4506225585937,299.90142822265625,303.9882202148437,293.1499938964844,293.1499938964844,279.1499938964844,33064.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086227774620056,1.0,0.0,0.0,3.803202152252197,3.803226947784424,9.651439540903084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.5361328125,0.0,1687.5015869140625,1895.4371337890625,0.0,2550.516357421875,0.9374911785125732,1.0,0.0,3.0,1.0,0.0
17756340,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8713477849960327,0.3079096674919128,0.2783652544021606,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.976674258708954,0.4258539974689483,0.4036724865436554,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.940674602985382,0.3816587626934051,0.2676779925823211,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9366208910942078,0.3773758709430694,0.3583600223064422,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7395640015602112,0.1854355633258819,0.8424350023269653,284.89630126953125,284.95001220703125,300.3851928710937,296.94677734375,298.6007995605469,297.15985107421875,284.9000244140625,1.0,0.4781413376331329,0.7432290315628052,0.7432290315628052,1.0,1.0,-2.581719398498535,1.1496585607528689,1.4320608377456665,0.5659346580505371,0.8854169845581055,0.8854169845581055,0.0,95.39537048339844,125.0,64493.49609375,0.0,1397.3094482421875,1.0,279.156494140625,283.3164978027344,299.963134765625,304.17333984375,293.1499938964844,293.1499938964844,279.45001220703125,38653.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156663179397583,1.0,0.0,0.0,3.702534914016724,3.702559947967529,9.147272521659032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.2138671875,0.0,1612.5439453125,1895.4371337890625,0.0,2615.468994140625,0.9192556738853456,1.0,0.0,3.0,1.0,0.0
17756400,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8713477849960327,0.3079096674919128,0.2783652544021606,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.976674258708954,0.4258539974689483,0.4036724865436554,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.940674602985382,0.3816587626934051,0.2676779925823211,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9366208910942078,0.3773758709430694,0.3583600223064422,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7395640015602112,0.1854355633258819,0.8424350023269653,284.89630126953125,284.95001220703125,300.3851928710937,296.94677734375,298.6007995605469,297.15985107421875,284.9000244140625,1.0,0.4781413376331329,0.7432290315628052,0.7432290315628052,1.0,1.0,-2.581719398498535,1.1496585607528689,1.4320608377456665,0.5659346580505371,0.8854169845581055,0.8854169845581055,0.0,95.39537048339844,125.0,64493.49609375,0.0,1397.3094482421875,1.0,279.156494140625,283.3164978027344,299.963134765625,304.17333984375,293.1499938964844,293.1499938964844,279.45001220703125,38653.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156663179397583,1.0,0.0,0.0,3.702534914016724,3.702559947967529,9.147272521659032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.2138671875,0.0,1612.5439453125,1895.4371337890625,0.0,2615.468994140625,0.9192556738853456,1.0,0.0,3.0,1.0,0.0
17756460,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8444969058036804,0.3082395792007446,0.2788226306438446,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.946163773536682,0.4276972711086273,0.4055953025817871,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9071384072303772,0.3824202120304107,0.2683334946632385,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9035345911979676,0.3780858814716339,0.3592431843280792,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7179432511329651,0.1854016333818435,0.8438515067100525,285.0288391113281,284.95001220703125,300.4384765625,296.97125244140625,298.6272888183594,297.1651306152344,285.0268249511719,1.0,0.4871440231800079,0.7415561676025391,0.7415561676025391,1.0,1.0,-2.588122606277466,1.1522843837738037,1.4358381032943726,0.5668184161186218,1.0,1.0,0.0,106.73210144042967,143.0,64139.39453125,0.0,1455.67236328125,1.0,279.4436340332031,283.4488830566406,299.9532775878906,304.0665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33026.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085026144981384,1.0,0.0,0.0,3.8295669555664062,3.829592227935791,9.785716201804462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.1689453125,0.0,1718.92626953125,1895.4371337890625,0.0,2549.41064453125,0.9433997273445128,1.0,0.0,3.0,1.0,0.0
17756520,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8444969058036804,0.3082395792007446,0.2788226306438446,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.946163773536682,0.4276972711086273,0.4055953025817871,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9071384072303772,0.3824202120304107,0.2683334946632385,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9035345911979676,0.3780858814716339,0.3592431843280792,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7179432511329651,0.1854016333818435,0.8438515067100525,285.0288391113281,284.95001220703125,300.4384765625,296.97125244140625,298.6272888183594,297.1651306152344,285.0268249511719,1.0,0.4871440231800079,0.7415561676025391,0.7415561676025391,1.0,1.0,-2.588122606277466,1.1522843837738037,1.4358381032943726,0.5668184161186218,1.0,1.0,0.0,106.73210144042967,143.0,64139.39453125,0.0,1455.67236328125,1.0,279.4436340332031,283.4488830566406,299.9532775878906,304.0665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33026.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085026144981384,1.0,0.0,0.0,3.8295669555664062,3.829592227935791,9.785716201804462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.1689453125,0.0,1718.92626953125,1895.4371337890625,0.0,2549.41064453125,0.9433997273445128,1.0,0.0,3.0,1.0,0.0
