time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756580,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8182133436203003,0.3075771629810333,0.2790564894676208,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9113168716430664,0.4286647737026214,0.4073423445224762,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8765069246292114,0.3822751939296722,0.268862783908844,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8732145428657532,0.3780077397823334,0.359989583492279,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6934870481491089,0.1849412769079208,0.8451554179191589,284.8949584960937,284.95001220703125,300.4917297363281,296.9956359863281,298.64910888671875,297.1622619628906,284.8980407714844,1.0,0.4979367256164551,0.7398832440376282,0.7398832440376282,1.0,1.0,-2.5936086177825928,1.1544336080551147,1.439175009727478,0.5675860047340393,0.8955815434455872,0.8955815434455872,0.0,121.15953826904295,161.0,65006.265625,0.0,1526.7371826171875,1.0,279.15692138671875,283.303955078125,300.0136413574219,304.2572631835937,293.1499938964844,293.1499938964844,279.45001220703125,38379.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815891444683075,1.0,0.0,0.0,3.744014024734497,3.744039297103882,9.35337197915942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.185546875,0.0,1658.5599365234375,1895.4371337890625,0.0,2617.549560546875,0.9281126260757446,1.0,0.0,3.0,1.0,0.0
17756640,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8182133436203003,0.3075771629810333,0.2790564894676208,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9113168716430664,0.4286647737026214,0.4073423445224762,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8765069246292114,0.3822751939296722,0.268862783908844,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8732145428657532,0.3780077397823334,0.359989583492279,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6934870481491089,0.1849412769079208,0.8451554179191589,284.8949584960937,284.95001220703125,300.4917297363281,296.9956359863281,298.64910888671875,297.1622619628906,284.8980407714844,1.0,0.4979367256164551,0.7398832440376282,0.7398832440376282,1.0,1.0,-2.5936086177825928,1.1544336080551147,1.439175009727478,0.5675860047340393,0.8955815434455872,0.8955815434455872,0.0,121.15953826904295,161.0,65006.265625,0.0,1526.7371826171875,1.0,279.15692138671875,283.303955078125,300.0136413574219,304.2572631835937,293.1499938964844,293.1499938964844,279.45001220703125,38379.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815891444683075,1.0,0.0,0.0,3.744014024734497,3.744039297103882,9.35337197915942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.185546875,0.0,1658.5599365234375,1895.4371337890625,0.0,2617.549560546875,0.9281126260757446,1.0,0.0,3.0,1.0,0.0
17756700,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8054999113082886,0.3075763285160064,0.2791209518909454,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8965747356414795,0.4294451773166656,0.4081670343875885,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8626796007156372,0.3825171887874603,0.2690881490707397,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8595225214958191,0.3782130777835846,0.3603006601333618,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6817888021469116,0.184803307056427,0.8455764651298523,285.0341186523437,284.95001220703125,300.5183410644531,297.0077819824219,298.6614074707031,297.16326904296875,285.03961181640625,1.0,0.5036669373512268,0.7390467524528503,0.7390467524528503,1.0,1.0,-2.595822811126709,1.1552696228027344,1.440553069114685,0.5677485466003418,0.9920409321784972,0.9920409321784972,0.0,129.0569305419922,161.0,64343.671875,0.0,1564.68603515625,1.0,279.4044494628906,283.4547119140625,299.9779357910156,304.0611572265625,293.1499938964844,293.1499938964844,279.45001220703125,34082.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102361559867859,1.0,0.0,0.0,3.789795398712158,3.789820432662964,9.583513929101173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.4765625,0.0,1679.43359375,1895.4371337890625,0.0,2565.3681640625,0.9371023178100586,1.0,0.0,3.0,1.0,0.0
17756760,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7939630150794983,0.3077864348888397,0.2795566320419311,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8841333389282227,0.4304237365722656,0.4093479514122009,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8509759306907654,0.3829801976680755,0.2695968747138977,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8479042649269104,0.3786081373691559,0.3609321713447571,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6716654300689697,0.1847686320543289,0.8467441201210022,285.0351257324219,284.95001220703125,300.5449523925781,297.0199279785156,298.6749267578125,297.1664428710937,285.0343322753906,1.0,0.5096650123596191,0.7381426692008972,0.7381426692008972,1.0,1.0,-2.6005358695983887,1.1572768688201904,1.4432588815689087,0.5685378313064575,1.0,1.0,0.0,136.9727783203125,164.0,64569.88671875,0.0,1606.247314453125,1.0,279.443359375,283.4469909667969,300.0028686523437,304.145263671875,293.1499938964844,293.1499938964844,279.1499938964844,33485.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089537024497986,1.0,0.0,0.0,3.855354070663452,3.855379819869995,9.917947636495228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.89453125,0.0,1753.9913330078125,1895.4371337890625,0.0,2553.561279296875,0.9495832324028016,1.0,0.0,3.0,1.0,0.0
17756820,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7788645625114441,0.3070823848247528,0.2796261012554168,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8685668706893921,0.4313594996929168,0.4109376072883606,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8363224267959595,0.3828488886356354,0.2700388431549072,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8333757519721985,0.3784801661968231,0.3615012764930725,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6587421894073486,0.1842240989208221,0.8470261096954346,284.89385986328125,284.95001220703125,300.5981750488281,297.0440673828125,298.6962890625,297.1631164550781,284.8968200683594,1.0,0.5172408819198608,0.736334502696991,0.736334502696991,1.0,1.0,-2.6040923595428467,1.1584460735321045,1.4456464052200315,0.5687342286109924,0.9037885665893556,0.9037885665893556,0.0,148.1617889404297,152.0,65461.00390625,0.0,1660.8524169921875,1.0,279.1566467285156,283.29296875,300.0621032714844,304.3365478515625,293.1499938964844,293.1499938964844,278.8500061035156,38292.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162466883659363,1.0,0.0,0.0,3.779995918273926,3.7800216674804688,9.534017522128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.265625,0.0,1700.42919921875,1895.4371337890625,0.0,2620.8330078125,0.9360427856445312,1.0,0.0,3.0,1.0,0.0
17756880,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7788645625114441,0.3070823848247528,0.2796261012554168,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8685668706893921,0.4313594996929168,0.4109376072883606,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8363224267959595,0.3828488886356354,0.2700388431549072,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8333757519721985,0.3784801661968231,0.3615012764930725,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6587421894073486,0.1842240989208221,0.8470261096954346,284.89385986328125,284.95001220703125,300.5981750488281,297.0440673828125,298.6962890625,297.1631164550781,284.8968200683594,1.0,0.5172408819198608,0.736334502696991,0.736334502696991,1.0,1.0,-2.6040923595428467,1.1584460735321045,1.4456464052200315,0.5687342286109924,0.9037885665893556,0.9037885665893556,0.0,148.1617889404297,152.0,65461.00390625,0.0,1660.8524169921875,1.0,279.1566467285156,283.29296875,300.0621032714844,304.3365478515625,293.1499938964844,293.1499938964844,278.8500061035156,38292.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162466883659363,1.0,0.0,0.0,3.779995918273926,3.7800216674804688,9.534017522128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.265625,0.0,1700.42919921875,1895.4371337890625,0.0,2620.8330078125,0.9360427856445312,1.0,0.0,3.0,1.0,0.0
17756940,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7753689885139465,0.3063384294509887,0.2789366841316223,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8660045862197876,0.4322069883346557,0.4117322266101837,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.833366334438324,0.3826417028903961,0.2698858380317688,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8304252624511719,0.3782214820384979,0.3612756729125976,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6556418538093567,0.1835761219263076,0.8443936109542847,284.89385986328125,284.95001220703125,300.6513671875,297.0681457519531,298.7169494628906,297.1590270996094,284.8959655761719,1.0,0.5177372097969055,0.7345263361930847,0.7345263361930847,1.0,1.0,-2.600602865219116,1.15625262260437,1.4443501234054563,0.5670521855354309,0.8393637537956238,0.8393637537956238,0.0,150.2946319580078,140.0,65481.328125,0.0,1665.3890380859375,1.0,278.8577880859375,283.2797241210937,300.0689697265625,304.3551940917969,293.1499938964844,293.1499938964844,279.1499938964844,40742.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187671899795532,1.0,0.0,0.0,3.539109468460083,3.539133310317993,8.357594651897671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.060546875,0.0,1447.6690673828125,1895.4371337890625,0.0,2644.15185546875,0.8855133056640625,1.0,0.0,3.0,1.0,0.0
17757000,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7753689885139465,0.3063384294509887,0.2789366841316223,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8660045862197876,0.4322069883346557,0.4117322266101837,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.833366334438324,0.3826417028903961,0.2698858380317688,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8304252624511719,0.3782214820384979,0.3612756729125976,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6556418538093567,0.1835761219263076,0.8443936109542847,284.89385986328125,284.95001220703125,300.6513671875,297.0681457519531,298.7169494628906,297.1590270996094,284.8959655761719,1.0,0.5177372097969055,0.7345263361930847,0.7345263361930847,1.0,1.0,-2.600602865219116,1.15625262260437,1.4443501234054563,0.5670521855354309,0.8393637537956238,0.8393637537956238,0.0,150.2946319580078,140.0,65481.328125,0.0,1665.3890380859375,1.0,278.8577880859375,283.2797241210937,300.0689697265625,304.3551940917969,293.1499938964844,293.1499938964844,279.1499938964844,40742.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187671899795532,1.0,0.0,0.0,3.539109468460083,3.539133310317993,8.357594651897671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.060546875,0.0,1447.6690673828125,1895.4371337890625,0.0,2644.15185546875,0.8855133056640625,1.0,0.0,3.0,1.0,0.0
17757060,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7811641693115234,0.306875616312027,0.279020756483078,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8733612298965454,0.4342274665832519,0.4132271111011505,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8394322395324707,0.3837103247642517,0.2703120708465576,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8363009691238403,0.3790358006954193,0.3616475164890289,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6600390076637268,0.1835418939590454,0.8427456617355347,285.0023498535156,284.95001220703125,300.7045288085937,297.0921325683594,298.7441711425781,297.1664428710937,285.00054931640625,1.0,0.5146936178207397,0.7327917218208313,0.7327917218208313,1.0,1.0,-2.601473093032837,1.1561659574508667,1.4453071355819702,0.5664573311805725,0.9337521195411682,0.9337521195411682,0.0,145.82192993164062,128.0,65042.0703125,0.0,1646.790771484375,1.0,279.14208984375,283.3929138183594,300.06475830078125,304.23980712890625,293.1499938964844,293.1499938964844,278.8500061035156,33601.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096506595611572,1.0,0.0,0.0,3.658323049545288,3.658346652984619,8.930122135097918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.0107421875,0.0,1524.4619140625,1895.4371337890625,0.0,2559.976318359375,0.9052553772926332,1.0,0.0,3.0,1.0,0.0
17757120,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7811641693115234,0.306875616312027,0.279020756483078,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8733612298965454,0.4342274665832519,0.4132271111011505,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8394322395324707,0.3837103247642517,0.2703120708465576,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8363009691238403,0.3790358006954193,0.3616475164890289,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6600390076637268,0.1835418939590454,0.8427456617355347,285.0023498535156,284.95001220703125,300.7045288085937,297.0921325683594,298.7441711425781,297.1664428710937,285.00054931640625,1.0,0.5146936178207397,0.7327917218208313,0.7327917218208313,1.0,1.0,-2.601473093032837,1.1561659574508667,1.4453071355819702,0.5664573311805725,0.9337521195411682,0.9337521195411682,0.0,145.82192993164062,128.0,65042.0703125,0.0,1646.790771484375,1.0,279.14208984375,283.3929138183594,300.06475830078125,304.23980712890625,293.1499938964844,293.1499938964844,278.8500061035156,33601.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096506595611572,1.0,0.0,0.0,3.658323049545288,3.658346652984619,8.930122135097918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.0107421875,0.0,1524.4619140625,1895.4371337890625,0.0,2559.976318359375,0.9052553772926332,1.0,0.0,3.0,1.0,0.0
17757180,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7907758355140686,0.3065865039825439,0.2786943316459656,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8851871490478516,0.4355054795742035,0.414337545633316,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8495022058486938,0.3840330839157104,0.2704749405384063,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8461487889289856,0.3792147934436798,0.3617094159126282,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6679215431213379,0.1832734048366546,0.8405694365501404,284.9148864746094,284.95001220703125,300.7577209472656,297.1159973144531,298.7671813964844,297.1665954589844,284.9168395996094,1.0,0.5094980001449585,0.7310571074485779,0.7310571074485779,1.0,1.0,-2.6000759601593018,1.154954433441162,1.4451215267181396,0.5654351115226746,0.8523799777030945,0.8523799777030945,0.0,138.53443908691406,116.0,65502.1640625,0.0,1612.531494140625,1.0,278.8578186035156,283.2962341308594,300.1249389648437,304.40460205078125,293.1499938964844,293.1499938964844,279.1499938964844,38732.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151448965072632,1.0,0.0,0.0,3.527269124984741,3.527292490005493,8.301766456497717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.716796875,0.0,1420.619384765625,1895.4371337890625,0.0,2610.650634765625,0.8807178139686584,1.0,0.0,3.0,1.0,0.0
17757240,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7907758355140686,0.3065865039825439,0.2786943316459656,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8851871490478516,0.4355054795742035,0.414337545633316,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8495022058486938,0.3840330839157104,0.2704749405384063,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8461487889289856,0.3792147934436798,0.3617094159126282,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6679215431213379,0.1832734048366546,0.8405694365501404,284.9148864746094,284.95001220703125,300.7577209472656,297.1159973144531,298.7671813964844,297.1665954589844,284.9168395996094,1.0,0.5094980001449585,0.7310571074485779,0.7310571074485779,1.0,1.0,-2.6000759601593018,1.154954433441162,1.4451215267181396,0.5654351115226746,0.8523799777030945,0.8523799777030945,0.0,138.53443908691406,116.0,65502.1640625,0.0,1612.531494140625,1.0,278.8578186035156,283.2962341308594,300.1249389648437,304.40460205078125,293.1499938964844,293.1499938964844,279.1499938964844,38732.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151448965072632,1.0,0.0,0.0,3.527269124984741,3.527292490005493,8.301766456497717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.716796875,0.0,1420.619384765625,1895.4371337890625,0.0,2610.650634765625,0.8807178139686584,1.0,0.0,3.0,1.0,0.0
17757300,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7971232533454895,0.3067992031574249,0.2785213589668274,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8928711414337158,0.4364724159240722,0.414879709482193,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8561896681785583,0.3845404088497162,0.2705483734607696,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8526840209960938,0.379581868648529,0.3617114424705505,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6732149124145508,0.1832879930734634,0.8393774628639221,285.0296630859375,284.95001220703125,300.7843017578125,297.1278991699219,298.7802734375,297.16949462890625,285.032958984375,1.0,0.506346583366394,0.7301897406578064,0.7301897406578064,1.0,1.0,-2.5991740226745605,1.154259204864502,1.4449148178100586,0.5648193955421448,0.9352036118507384,0.9352036118507384,0.0,134.0859375,116.0,64925.4296875,0.0,1591.572998046875,1.0,279.09942626953125,283.4211730957031,300.09356689453125,304.2169189453125,293.1499938964844,293.1499938964844,279.1499938964844,33785.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092878460884094,1.0,0.0,0.0,3.586472749710083,3.5864956378936768,8.582787245359214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.4541015625,0.0,1447.3536376953125,1895.4371337890625,0.0,2556.636474609375,0.8914388418197632,1.0,0.0,3.0,1.0,0.0
17757360,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8051531314849854,0.3071346282958984,0.2786232233047485,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9023810029029846,0.4375571012496948,0.4156884551048279,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8646851778030396,0.3851839900016784,0.270835131406784,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.860967755317688,0.3800665438175201,0.3619518280029297,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6799625754356384,0.183387815952301,0.8387795090675354,285.0087585449219,284.95001220703125,300.8108825683594,297.1398010253906,298.79412841796875,297.1737060546875,285.0061950683594,1.0,0.5030352473258972,0.7293646931648254,0.7293646931648254,1.0,1.0,-2.600181579589844,1.154479742050171,1.4457019567489624,0.5647346377372742,0.9455665349960328,0.9455665349960328,0.0,129.06031799316406,104.0,65166.2421875,0.0,1570.6951904296875,1.0,279.1420593261719,283.3937683105469,300.1202697753906,304.3042297363281,293.1499938964844,293.1499938964844,278.8500061035156,32961.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80787193775177,1.0,0.0,0.0,3.665638208389282,3.665661811828613,8.96587096121948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.5810546875,0.0,1527.8067626953125,1895.4371337890625,0.0,2543.60986328125,0.906410813331604,1.0,0.0,3.0,1.0,0.0
17757420,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8168692588806152,0.3069131076335907,0.2784157693386078,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9180367588996888,0.4384712278842926,0.4165148138999939,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8779975771903992,0.3854444622993469,0.2709990441799164,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.87400883436203,0.3801899552345276,0.362010508775711,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6904955506324768,0.1832644641399383,0.8373885750770569,284.8773498535156,284.95001220703125,300.8491516113281,297.1568908691406,298.8104248046875,297.1734313964844,284.884033203125,1.0,0.4979004263877868,0.7281765341758728,0.7281765341758728,1.0,1.0,-2.599527597427368,1.1537716388702393,1.445755958557129,0.5641604065895081,0.8443456888198853,0.8443456888198853,0.0,121.7468490600586,104.0,65669.890625,0.0,1537.3895263671875,1.0,278.8710021972656,283.2620849609375,300.1822509765625,304.5043640136719,293.1499938964844,293.1499938964844,278.8500061035156,39672.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142896890640259,1.0,0.0,0.0,3.567396402359009,3.567420244216919,8.491727498949331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.5595703125,0.0,1470.0489501953125,1895.4371337890625,0.0,2602.751708984375,0.8887362480163574,1.0,0.0,3.0,1.0,0.0
17757480,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8213830590248108,0.3068422675132751,0.2781918942928314,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9247376918792723,0.4388400614261627,0.416697233915329,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8834465742111206,0.3855577707290649,0.2709555029869079,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.879368245601654,0.3802385926246643,0.3619039058685303,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6947677731513977,0.183212548494339,0.8365430235862732,284.90936279296875,284.95001220703125,300.8640441894531,297.1635131835937,298.8166809082031,297.1732177734375,284.91168212890625,1.0,0.4957727193832397,0.727714478969574,0.727714478969574,1.0,1.0,-2.598280668258667,1.1530280113220217,1.445252776145935,0.5636531710624695,0.8554674386978149,0.8554674386978149,0.0,118.90460968017578,92.0,65658.1640625,0.0,1523.10595703125,1.0,278.8576965332031,283.2868347167969,300.1760559082031,304.46807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140740394592285,1.0,0.0,0.0,3.5426149368286133,3.5426385402679443,8.37415882415371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.345703125,0.0,1436.2877197265625,1895.4371337890625,0.0,2600.760498046875,0.883965015411377,1.0,0.0,3.0,1.0,0.0
17757540,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8422032594680786,0.3074398040771484,0.2780843079090118,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.954637885093689,0.4409508109092712,0.4180186986923218,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9088449478149414,0.3868138492107391,0.2713252604007721,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9041581749916076,0.3811200857162475,0.3620930016040802,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7140709757804871,0.1834122836589813,0.8348100185394287,285.0069580078125,284.95001220703125,300.9172058105469,297.1871337890625,298.843505859375,297.1802062988281,285.0042419433594,1.0,0.4880343377590179,0.7260643243789673,0.7260643243789673,1.0,1.0,-2.5983223915100098,1.152524471282959,1.4457979202270508,0.5629238486289978,0.949177384376526,0.949177384376526,0.0,107.74673461914062,80.0,65313.02734375,0.0,1473.7525634765625,1.0,279.1424865722656,283.38739013671875,300.1684875488281,304.36328125,293.1499938964844,293.1499938964844,278.8500061035156,32974.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069226741790771,1.0,0.0,0.0,3.679863929748535,3.679887771606445,9.035596235662524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.255859375,0.0,1543.828125,1895.4371337890625,0.0,2534.88330078125,0.9094883799552916,1.0,0.0,3.0,1.0,0.0
17757600,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8422032594680786,0.3074398040771484,0.2780843079090118,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.954637885093689,0.4409508109092712,0.4180186986923218,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9088449478149414,0.3868138492107391,0.2713252604007721,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9041581749916076,0.3811200857162475,0.3620930016040802,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7140709757804871,0.1834122836589813,0.8348100185394287,285.0069580078125,284.95001220703125,300.9172058105469,297.1871337890625,298.843505859375,297.1802062988281,285.0042419433594,1.0,0.4880343377590179,0.7260643243789673,0.7260643243789673,1.0,1.0,-2.5983223915100098,1.152524471282959,1.4457979202270508,0.5629238486289978,0.949177384376526,0.949177384376526,0.0,107.74673461914062,80.0,65313.02734375,0.0,1473.7525634765625,1.0,279.1424865722656,283.38739013671875,300.1684875488281,304.36328125,293.1499938964844,293.1499938964844,278.8500061035156,32974.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069226741790771,1.0,0.0,0.0,3.679863929748535,3.679887771606445,9.035596235662524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.255859375,0.0,1543.828125,1895.4371337890625,0.0,2534.88330078125,0.9094883799552916,1.0,0.0,3.0,1.0,0.0
17757660,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8684272766113281,0.3071886599063873,0.2776618301868438,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9853278398513794,0.4423390328884125,0.4190742075443268,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9430822730064392,0.3873159289360046,0.2715041935443878,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9376070499420166,0.3813143968582153,0.3620353639125824,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7352107763290405,0.183318629860878,0.8327613472938538,284.9071960449219,284.95001220703125,300.97039794921875,297.210693359375,298.8660583496094,297.1797790527344,284.90972900390625,1.0,0.4799733161926269,0.7244205474853516,0.7244205474853516,1.0,1.0,-2.5967726707458496,1.1512303352355957,1.445542335510254,0.561904788017273,0.8574323654174805,0.8574323654174805,0.0,96.58763885498048,68.0,65811.140625,0.0,1422.2900390625,1.0,278.85760498046875,283.2805480957031,300.22344970703125,304.5260925292969,293.1499938964844,293.1499938964844,279.1499938964844,38711.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131571412086487,1.0,0.0,0.0,3.555604219436645,3.555627822875977,8.435680456386763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9541015625,0.0,1450.4287109375,1895.4371337890625,0.0,2592.29736328125,0.8868647813796997,1.0,0.0,3.0,1.0,0.0
17757720,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8684272766113281,0.3071886599063873,0.2776618301868438,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9853278398513794,0.4423390328884125,0.4190742075443268,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9430822730064392,0.3873159289360046,0.2715041935443878,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9376070499420166,0.3813143968582153,0.3620353639125824,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7352107763290405,0.183318629860878,0.8327613472938538,284.9071960449219,284.95001220703125,300.97039794921875,297.210693359375,298.8660583496094,297.1797790527344,284.90972900390625,1.0,0.4799733161926269,0.7244205474853516,0.7244205474853516,1.0,1.0,-2.5967726707458496,1.1512303352355957,1.445542335510254,0.561904788017273,0.8574323654174805,0.8574323654174805,0.0,96.58763885498048,68.0,65811.140625,0.0,1422.2900390625,1.0,278.85760498046875,283.2805480957031,300.22344970703125,304.5260925292969,293.1499938964844,293.1499938964844,279.1499938964844,38711.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131571412086487,1.0,0.0,0.0,3.555604219436645,3.555627822875977,8.435680456386763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9541015625,0.0,1450.4287109375,1895.4371337890625,0.0,2592.29736328125,0.8868647813796997,1.0,0.0,3.0,1.0,0.0
17757780,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9050676226615906,0.307687908411026,0.2775025367736816,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990000128746032,0.4463080763816833,0.393070250749588,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9831080436706544,0.3886271119117737,0.2719246745109558,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9783445596694946,0.3820961415767669,0.3621584773063659,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7638694643974304,0.1835204362869262,0.8310645818710327,284.96441650390625,284.95001220703125,301.0235900878906,297.2341613769531,298.89654541015625,297.1943359375,284.964599609375,1.0,0.4711558818817138,0.7227767109870911,0.7227767109870911,1.0,1.0,-2.5910494327545166,1.1494817733764648,1.4415677785873413,0.5525062680244446,0.9196069836616516,0.9196069836616516,0.0,84.6317367553711,86.0,65022.03125,0.0,1347.736083984375,1.0,279.1422119140625,283.3570861816406,300.2138366699219,304.40008544921875,293.1499938964844,293.1499938964844,278.8500061035156,33878.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057985901832581,1.0,0.0,0.0,3.6771066188812256,3.677130460739136,9.0220601123292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.302734375,0.0,1547.5469970703125,1895.4371337890625,0.0,2524.5576171875,0.9088857173919678,1.0,0.0,3.0,1.0,0.0
17757840,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9050676226615906,0.307687908411026,0.2775025367736816,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990000128746032,0.4463080763816833,0.393070250749588,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9831080436706544,0.3886271119117737,0.2719246745109558,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9783445596694946,0.3820961415767669,0.3621584773063659,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7638694643974304,0.1835204362869262,0.8310645818710327,284.96441650390625,284.95001220703125,301.0235900878906,297.2341613769531,298.89654541015625,297.1943359375,284.964599609375,1.0,0.4711558818817138,0.7227767109870911,0.7227767109870911,1.0,1.0,-2.5910494327545166,1.1494817733764648,1.4415677785873413,0.5525062680244446,0.9196069836616516,0.9196069836616516,0.0,84.6317367553711,86.0,65022.03125,0.0,1347.736083984375,1.0,279.1422119140625,283.3570861816406,300.2138366699219,304.40008544921875,293.1499938964844,293.1499938964844,278.8500061035156,33878.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057985901832581,1.0,0.0,0.0,3.6771066188812256,3.677130460739136,9.0220601123292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.302734375,0.0,1547.5469970703125,1895.4371337890625,0.0,2524.5576171875,0.9088857173919678,1.0,0.0,3.0,1.0,0.0
17757900,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9000970721244812,0.3075630068778991,0.2776408195495605,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.4487209320068359,0.3995775878429413,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9788111448287964,0.3889573216438293,0.2723473608493805,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9736647009849548,0.3821995556354522,0.3624840974807739,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7599173188209534,0.1835079342126846,0.8316630721092224,284.8632507324219,284.95001220703125,301.0501708984375,297.2458801269531,298.9120178222656,297.20281982421875,284.85955810546875,1.0,0.4697199761867523,0.7219548225402832,0.7219548225402832,1.0,1.0,-2.5735507011413574,1.1393370628356934,1.434213638305664,0.5549449920654297,0.8428025841712952,0.8428025841712952,0.0,85.79830169677734,86.0,65603.21875,0.0,1344.643310546875,1.0,278.898193359375,283.2362670898437,300.26727294921875,304.607421875,293.1499938964844,293.1499938964844,278.8500061035156,38501.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102713823318481,1.0,0.0,0.0,3.617581367492676,3.617605686187744,8.73232579579053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.0166015625,0.0,1515.9488525390625,1895.4371337890625,0.0,2565.69287109375,0.8975318074226379,1.0,0.0,3.0,1.0,0.0
17757960,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.898198127746582,0.3073945641517639,0.2774804830551147,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.4507541954517364,0.4018084108829498,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9773557186126708,0.3892233371734619,0.2725266814231872,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9719821810722352,0.382243275642395,0.3625291585922241,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7584993839263916,0.1834695041179657,0.8315622210502625,284.9105529785156,284.95001220703125,301.0767822265625,297.257568359375,298.9268798828125,297.2086181640625,284.914306640625,1.0,0.470699667930603,0.7212826609611511,0.7212826609611511,1.0,1.0,-2.5761759281158447,1.1403812170028689,1.4357945919036863,0.5552107095718384,0.851488471031189,0.851488471031189,0.0,86.35619354248047,104.0,65397.90234375,0.0,1350.4552001953125,1.0,278.8580627441406,283.28924560546875,300.2640075683594,304.5371398925781,293.1499938964844,293.1499938964844,279.1499938964844,38990.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103596568107605,1.0,0.0,0.0,3.525827169418335,3.525850534439087,8.294980489154113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.2470703125,0.0,1420.9739990234375,1895.4371337890625,0.0,2566.505615234375,0.880794107913971,1.0,0.0,3.0,1.0,0.0
17758020,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8867778778076172,0.3080424666404724,0.2779739499092102,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.4535248279571533,0.4178151786327362,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9663487076759338,0.3907829225063324,0.2735278010368347,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9600664377212524,0.383169949054718,0.3633343577384949,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7494555711746216,0.1838076114654541,0.8332419395446777,285.0270690917969,284.95001220703125,301.1300048828125,297.2808837890625,298.95587158203125,297.2172241210937,285.0254821777344,1.0,0.477361112833023,0.719938337802887,0.719938337802887,1.0,1.0,-2.6001694202423096,1.151394963264465,1.4487745761871338,0.5605294108390808,0.9645666480064392,0.9645666480064392,0.0,90.66083526611328,122.0,65587.1484375,0.0,1400.523681640625,1.0,279.1424255371094,283.3981018066406,300.2640991210937,304.4643249511719,293.1499938964844,293.1499938964844,278.8500061035156,32399.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035063743591309,1.0,0.0,0.0,3.685395479202272,3.6854190826416016,9.062780463864328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.96875,0.0,1545.707275390625,1895.4371337890625,0.0,2503.5263671875,0.9104587435722352,1.0,0.0,3.0,1.0,0.0
17758080,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8867778778076172,0.3080424666404724,0.2779739499092102,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.4535248279571533,0.4178151786327362,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9663487076759338,0.3907829225063324,0.2735278010368347,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9600664377212524,0.383169949054718,0.3633343577384949,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7494555711746216,0.1838076114654541,0.8332419395446777,285.0270690917969,284.95001220703125,301.1300048828125,297.2808837890625,298.95587158203125,297.2172241210937,285.0254821777344,1.0,0.477361112833023,0.719938337802887,0.719938337802887,1.0,1.0,-2.6001694202423096,1.151394963264465,1.4487745761871338,0.5605294108390808,0.9645666480064392,0.9645666480064392,0.0,90.66083526611328,122.0,65587.1484375,0.0,1400.523681640625,1.0,279.1424255371094,283.3981018066406,300.2640991210937,304.4643249511719,293.1499938964844,293.1499938964844,278.8500061035156,32399.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035063743591309,1.0,0.0,0.0,3.685395479202272,3.6854190826416016,9.062780463864328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.96875,0.0,1545.707275390625,1895.4371337890625,0.0,2503.5263671875,0.9104587435722352,1.0,0.0,3.0,1.0,0.0
17758140,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8578097224235535,0.3076908588409424,0.2783302664756775,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9811282753944396,0.4527275562286377,0.4295446574687958,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9327881336212158,0.3914418518543243,0.2744949758052826,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9253864884376526,0.3832995593547821,0.3641177415847778,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7270051836967468,0.1836784482002258,0.8353670239448547,284.913330078125,284.95001220703125,301.1832580566406,297.3041687011719,298.9707336425781,297.2011108398437,284.91583251953125,1.0,0.487729400396347,0.7185940146446228,0.7185940146446228,1.0,1.0,-2.619379997253418,1.1599879264831543,1.4593920707702637,0.5652393102645874,0.8771759271621704,0.8771759271621704,0.0,101.67426300048828,140.0,66754.859375,0.0,1474.9957275390625,1.0,278.8572082519531,283.2658386230469,300.3279724121094,304.6872253417969,293.1499938964844,293.1499938964844,279.1499938964844,37687.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119927644729614,1.0,0.0,0.0,3.617934226989746,3.617958068847656,8.734028256185411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.5966796875,0.0,1510.29736328125,1895.4371337890625,0.0,2581.556396484375,0.8996357321739197,1.0,0.0,3.0,1.0,0.0
17758200,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8578097224235535,0.3076908588409424,0.2783302664756775,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9811282753944396,0.4527275562286377,0.4295446574687958,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9327881336212158,0.3914418518543243,0.2744949758052826,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9253864884376526,0.3832995593547821,0.3641177415847778,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7270051836967468,0.1836784482002258,0.8353670239448547,284.913330078125,284.95001220703125,301.1832580566406,297.3041687011719,298.9707336425781,297.2011108398437,284.91583251953125,1.0,0.487729400396347,0.7185940146446228,0.7185940146446228,1.0,1.0,-2.619379997253418,1.1599879264831543,1.4593920707702637,0.5652393102645874,0.8771759271621704,0.8771759271621704,0.0,101.67426300048828,140.0,66754.859375,0.0,1474.9957275390625,1.0,278.8572082519531,283.2658386230469,300.3279724121094,304.6872253417969,293.1499938964844,293.1499938964844,279.1499938964844,37687.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119927644729614,1.0,0.0,0.0,3.617934226989746,3.617958068847656,8.734028256185411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.5966796875,0.0,1510.29736328125,1895.4371337890625,0.0,2581.556396484375,0.8996357321739197,1.0,0.0,3.0,1.0,0.0
17758260,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8276398777961731,0.307981938123703,0.2789354622364044,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9443562030792236,0.4537614285945892,0.4305385649204254,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8953326940536499,0.392777144908905,0.2756791710853576,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8885835409164429,0.3839324414730072,0.3651077449321747,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7005042433738708,0.1836805045604705,0.8377519249916077,285.0216369628906,284.95001220703125,301.2365417480469,297.327392578125,298.99237060546875,297.1986694335937,285.0190124511719,1.0,0.4991436600685119,0.7164570689201355,0.7164570689201355,1.0,1.0,-2.626769542694092,1.1627769470214844,1.463992714881897,0.5660707354545593,0.9844713807106018,0.9844713807106018,0.0,116.65110778808594,158.0,66532.8671875,0.0,1552.027587890625,1.0,279.1430969238281,283.3749389648437,300.3165283203125,304.5894775390625,293.1499938964844,293.1499938964844,278.8500061035156,32615.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064702749252319,1.0,0.0,0.0,3.760454177856445,3.7604787349700928,9.435695460524584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.3271484375,0.0,1633.4739990234375,1895.4371337890625,0.0,2530.726806640625,0.9274915456771852,1.0,0.0,3.0,1.0,0.0
17758320,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8276398777961731,0.307981938123703,0.2789354622364044,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9443562030792236,0.4537614285945892,0.4305385649204254,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8953326940536499,0.392777144908905,0.2756791710853576,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8885835409164429,0.3839324414730072,0.3651077449321747,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7005042433738708,0.1836805045604705,0.8377519249916077,285.0216369628906,284.95001220703125,301.2365417480469,297.327392578125,298.99237060546875,297.1986694335937,285.0190124511719,1.0,0.4991436600685119,0.7164570689201355,0.7164570689201355,1.0,1.0,-2.626769542694092,1.1627769470214844,1.463992714881897,0.5660707354545593,0.9844713807106018,0.9844713807106018,0.0,116.65110778808594,158.0,66532.8671875,0.0,1552.027587890625,1.0,279.1430969238281,283.3749389648437,300.3165283203125,304.5894775390625,293.1499938964844,293.1499938964844,278.8500061035156,32615.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064702749252319,1.0,0.0,0.0,3.760454177856445,3.7604787349700928,9.435695460524584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.3271484375,0.0,1633.4739990234375,1895.4371337890625,0.0,2530.726806640625,0.9274915456771852,1.0,0.0,3.0,1.0,0.0
17758380,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8007381558418274,0.3073137104511261,0.2792127728462219,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9089928269386292,0.4545806050300598,0.432102233171463,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8655849695205688,0.3932282626628876,0.2766657769680023,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8588537573814392,0.3837805688381195,0.3658496439456939,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6758212447166443,0.1832571327686309,0.8395703434944153,284.9002685546875,284.95001220703125,301.28985595703125,297.3505249023437,299.0112609863281,297.1917419433594,284.9036560058594,1.0,0.5112837553024292,0.7143201231956482,0.7143201231956482,1.0,1.0,-2.6332497596740723,1.1650546789169312,1.4681949615478516,0.5668878555297852,0.8813906311988831,0.8813906311988831,0.0,133.2936553955078,176.0,67330.109375,0.0,1635.6734619140625,1.0,278.8567810058594,283.2434997558594,300.3691101074219,304.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,38349.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137820363044739,1.0,0.0,0.0,3.666273832321167,3.6662983894348153,8.968980864665355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.63671875,0.0,1569.0064697265625,1895.4371337890625,0.0,2598.064697265625,0.911011815071106,1.0,0.0,3.0,1.0,0.0
