time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758440,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8007381558418274,0.3073137104511261,0.2792127728462219,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9089928269386292,0.4545806050300598,0.432102233171463,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8655849695205688,0.3932282626628876,0.2766657769680023,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8588537573814392,0.3837805688381195,0.3658496439456939,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6758212447166443,0.1832571327686309,0.8395703434944153,284.9002685546875,284.95001220703125,301.28985595703125,297.3505249023437,299.0112609863281,297.1917419433594,284.9036560058594,1.0,0.5112837553024292,0.7143201231956482,0.7143201231956482,1.0,1.0,-2.6332497596740723,1.1650546789169312,1.4681949615478516,0.5668878555297852,0.8813906311988831,0.8813906311988831,0.0,133.2936553955078,176.0,67330.109375,0.0,1635.6734619140625,1.0,278.8567810058594,283.2434997558594,300.3691101074219,304.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,38349.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137820363044739,1.0,0.0,0.0,3.666273832321167,3.6662983894348153,8.968980864665355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.63671875,0.0,1569.0064697265625,1895.4371337890625,0.0,2598.064697265625,0.911011815071106,1.0,0.0,3.0,1.0,0.0
17758500,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.788281261920929,0.3073394000530243,0.2793307602405548,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8951163291931152,0.4554301500320434,0.4329862892627716,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8530406951904297,0.3938122987747192,0.2771441638469696,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8463621735572815,0.3839774131774902,0.3661791086196899,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6651709079742432,0.1831517517566681,0.8402677774429321,285.0313720703125,284.95001220703125,301.3165283203125,297.3620910644531,299.02294921875,297.1921691894531,285.0357971191406,1.0,0.5174455642700195,0.7132515907287598,0.7132515907287598,1.0,1.0,-2.6362576484680176,1.1660926342010498,1.4701650142669678,0.56715327501297,0.97325199842453,0.97325199842453,0.0,141.9113006591797,176.0,66746.9609375,0.0,1678.6541748046875,1.0,279.1026916503906,283.3836669921875,300.33453369140625,304.5763244628906,293.1499938964844,293.1499938964844,279.1499938964844,33819.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084335327148438,1.0,0.0,0.0,3.720852851867676,3.720877170562744,9.238007123713032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.205078125,0.0,1596.8026123046875,1895.4371337890625,0.0,2548.775146484375,0.9214324355125428,1.0,0.0,3.0,1.0,0.0
17758560,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7776929140090942,0.3075321614742279,0.2797883450984955,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8834450244903564,0.4564755260944366,0.4342526793479919,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8425777554512024,0.3945918977260589,0.2778964042663574,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.835868775844574,0.384333997964859,0.366808533668518,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6561985015869141,0.1831348836421966,0.8416454195976257,285.0220031738281,284.95001220703125,301.3432006835937,297.3736267089844,299.0360107421875,297.1948547363281,285.0199279785156,1.0,0.5237534642219543,0.7123125195503235,0.7123125195503235,1.0,1.0,-2.641642808914185,1.168298602104187,1.4733442068099976,0.5680880546569824,0.9940241575241088,0.9940241575241088,0.0,150.40245056152344,164.0,67060.3671875,0.0,1724.6019287109375,1.0,279.1431579589844,283.3650207519531,300.3590393066406,304.66558837890625,293.1499938964844,293.1499938964844,278.8500061035156,32887.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807422399520874,1.0,0.0,0.0,3.7987136840820312,3.798738479614258,9.628671477912576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.2041015625,0.0,1680.759033203125,1895.4371337890625,0.0,2539.4765625,0.9364759922027588,1.0,0.0,3.0,1.0,0.0
17758620,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7712448239326477,0.306990772485733,0.2797890305519104,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8769841194152832,0.4573566317558288,0.4355719685554504,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8367112278938293,0.3950221240520477,0.2785670459270477,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8297256827354431,0.3841994702816009,0.36714768409729,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6507834792137146,0.1827608048915863,0.8415752053260803,284.8764038085937,284.95001220703125,301.3858947753906,297.3920593261719,299.0519714355469,297.19097900390625,284.88140869140625,1.0,0.526928722858429,0.7108098864555359,0.7108098864555359,1.0,1.0,-2.644370079040528,1.168992042541504,1.475378155708313,0.5682504773139954,0.8823737502098083,0.8823737502098083,0.0,155.79551696777344,164.0,67818.359375,0.0,1752.8609619140625,1.0,278.8639221191406,283.2128295898437,300.4179992675781,304.8706970214844,293.1499938964844,293.1499938964844,278.8500061035156,38850.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144370913505554,1.0,0.0,0.0,3.722303867340088,3.7223291397094727,9.245213163922016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.6611328125,0.0,1636.861328125,1895.4371337890625,0.0,2604.11279296875,0.9229270815849304,1.0,0.0,3.0,1.0,0.0
17758680,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7705395817756653,0.3068602681159973,0.2796505093574524,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8764527440071106,0.4575798809528351,0.4357613623142242,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8361855149269104,0.3951294720172882,0.2786268591880798,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8291186690330505,0.3841576278209686,0.367098867893219,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6501949429512024,0.1826597154140472,0.8411540985107422,284.89532470703125,284.95001220703125,301.3965759277344,297.39666748046875,299.055908203125,297.18994140625,284.8986511230469,1.0,0.527120053768158,0.7104342579841614,0.7104342579841614,1.0,1.0,-2.643938541412353,1.1686408519744873,1.4752976894378662,0.5679787993431091,0.8864760994911194,0.8864760994911194,0.0,156.27113342285156,152.0,67788.484375,0.0,1754.3748779296875,1.0,278.8565368652344,283.2286682128906,300.4132080078125,304.84600830078125,293.1499938964844,293.1499938964844,279.1499938964844,38526.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143484592437744,1.0,0.0,0.0,3.703312397003174,3.70333743095398,9.151113999905648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.0068359375,0.0,1612.4703369140625,1895.4371337890625,0.0,2603.294189453125,0.9193145036697388,1.0,0.0,3.0,1.0,0.0
17758740,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7729411721229553,0.3072060942649841,0.2795952558517456,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8803451657295227,0.4596580564975738,0.4373400807380676,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.839410126209259,0.3966917693614959,0.2794187366962433,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8317298293113708,0.3847838342189789,0.3673506677150726,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6519044637680054,0.1826109439134597,0.8398576974868774,285.0180969238281,284.95001220703125,301.45001220703125,297.419677734375,299.0814208984375,297.195068359375,285.0157165527344,1.0,0.5257605314254761,0.7085559964179993,0.7085559964179993,1.0,1.0,-2.645459651947021,1.16864013671875,1.4768195152282717,0.567477285861969,0.9973855018615724,0.9973855018615724,0.0,154.24671936035156,140.0,67335.71875,0.0,1747.4757080078125,1.0,279.1436462402344,283.35382080078125,300.4027404785156,304.73101806640625,293.1499938964844,293.1499938964844,278.8500061035156,33154.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075335621833801,1.0,0.0,0.0,3.8250231742858887,3.8250484466552734,9.762508170751971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.3388671875,0.0,1714.4342041015625,1895.4371337890625,0.0,2540.498779296875,0.9424622654914856,1.0,0.0,3.0,1.0,0.0
17758800,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7729411721229553,0.3072060942649841,0.2795952558517456,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8803451657295227,0.4596580564975738,0.4373400807380676,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.839410126209259,0.3966917693614959,0.2794187366962433,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8317298293113708,0.3847838342189789,0.3673506677150726,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6519044637680054,0.1826109439134597,0.8398576974868774,285.0180969238281,284.95001220703125,301.45001220703125,297.419677734375,299.0814208984375,297.195068359375,285.0157165527344,1.0,0.5257605314254761,0.7085559964179993,0.7085559964179993,1.0,1.0,-2.645459651947021,1.16864013671875,1.4768195152282717,0.567477285861969,0.9973855018615724,0.9973855018615724,0.0,154.24671936035156,140.0,67335.71875,0.0,1747.4757080078125,1.0,279.1436462402344,283.35382080078125,300.4027404785156,304.73101806640625,293.1499938964844,293.1499938964844,278.8500061035156,33154.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075335621833801,1.0,0.0,0.0,3.8250231742858887,3.8250484466552734,9.762508170751971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.3388671875,0.0,1714.4342041015625,1895.4371337890625,0.0,2540.498779296875,0.9424622654914856,1.0,0.0,3.0,1.0,0.0
17758860,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7888994216918945,0.3109068274497986,0.2819735705852508,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.898958146572113,0.4652628302574157,0.4415539801120758,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8560569286346436,0.4017307162284851,0.2821706235408783,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.847486674785614,0.3891144692897796,0.3703339099884033,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6671067476272583,0.1870449185371399,0.8533796072006226,284.91802978515625,284.95001220703125,301.50390625,297.4396057128906,299.1270446777344,297.2330627441406,284.9219665527344,1.0,0.523310124874115,0.7067248225212097,0.7067248225212097,1.0,1.0,-2.6764938831329346,1.1827024221420288,1.4937913417816162,0.574227511882782,0.9125149250030518,0.9125149250030518,0.0,144.67445373535156,128.0,68790.53125,0.0,1749.531982421875,1.0,278.8563537597656,283.2322082519531,300.4593200683594,304.9388122558594,293.1499938964844,293.1499938964844,278.54998779296875,37477.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148133754730225,1.0,0.0,0.0,3.755226135253906,3.755251407623291,9.409476433575036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.421875,0.0,1664.7943115234375,1895.4371337890625,0.0,2607.587890625,0.9304011464118958,1.0,0.0,3.0,1.0,0.0
17758920,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7888994216918945,0.3109068274497986,0.2819735705852508,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.898958146572113,0.4652628302574157,0.4415539801120758,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8560569286346436,0.4017307162284851,0.2821706235408783,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.847486674785614,0.3891144692897796,0.3703339099884033,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6671067476272583,0.1870449185371399,0.8533796072006226,284.91802978515625,284.95001220703125,301.50390625,297.4396057128906,299.1270446777344,297.2330627441406,284.9219665527344,1.0,0.523310124874115,0.7067248225212097,0.7067248225212097,1.0,1.0,-2.6764938831329346,1.1827024221420288,1.4937913417816162,0.574227511882782,0.9125149250030518,0.9125149250030518,0.0,144.67445373535156,128.0,68790.53125,0.0,1749.531982421875,1.0,278.8563537597656,283.2322082519531,300.4593200683594,304.9388122558594,293.1499938964844,293.1499938964844,278.54998779296875,37477.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148133754730225,1.0,0.0,0.0,3.755226135253906,3.755251407623291,9.409476433575036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.421875,0.0,1664.7943115234375,1895.4371337890625,0.0,2607.587890625,0.9304011464118958,1.0,0.0,3.0,1.0,0.0
17758980,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8059482574462891,0.312570571899414,0.2833454012870788,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9206080436706544,0.4690079987049103,0.4449287354946136,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8746733665466309,0.4047816395759582,0.2841960787773132,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8651913404464722,0.3915155529975891,0.3724817335605621,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6841697096824646,0.1898398101329803,0.8654111623764038,284.91339111328125,284.95001220703125,301.5586853027344,297.45367431640625,299.16046142578125,297.2493896484375,284.91534423828125,1.0,0.5199695229530334,0.7048935890197754,0.7048935890197754,1.0,1.0,-2.7016823291778564,1.1938841342926023,1.5077983140945437,0.5798671245574951,0.8617687821388245,0.8617687821388245,0.0,134.9095458984375,116.0,69702.4921875,0.0,1741.8907470703125,1.0,278.5577697753906,283.1966552734375,300.4681091308594,305.0240783691406,293.1499938964844,293.1499938964844,278.8500061035156,39136.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199976086616516,1.0,0.0,0.0,3.591268539428711,3.5912926197052,8.605757102486677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.1982421875,0.0,1491.896240234375,1895.4371337890625,0.0,2655.546875,0.8955531120300293,1.0,0.0,3.0,1.0,0.0
17759040,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8059482574462891,0.312570571899414,0.2833454012870788,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9206080436706544,0.4690079987049103,0.4449287354946136,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8746733665466309,0.4047816395759582,0.2841960787773132,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8651913404464722,0.3915155529975891,0.3724817335605621,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6841697096824646,0.1898398101329803,0.8654111623764038,284.91339111328125,284.95001220703125,301.5586853027344,297.45367431640625,299.16046142578125,297.2493896484375,284.91534423828125,1.0,0.5199695229530334,0.7048935890197754,0.7048935890197754,1.0,1.0,-2.7016823291778564,1.1938841342926023,1.5077983140945437,0.5798671245574951,0.8617687821388245,0.8617687821388245,0.0,134.9095458984375,116.0,69702.4921875,0.0,1741.8907470703125,1.0,278.5577697753906,283.1966552734375,300.4681091308594,305.0240783691406,293.1499938964844,293.1499938964844,278.8500061035156,39136.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199976086616516,1.0,0.0,0.0,3.591268539428711,3.5912926197052,8.605757102486677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.1982421875,0.0,1491.896240234375,1895.4371337890625,0.0,2655.546875,0.8955531120300293,1.0,0.0,3.0,1.0,0.0
17759100,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8149354457855225,0.3135610520839691,0.2839041650295257,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9333232045173644,0.4710228145122528,0.4464830458164215,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8851445317268372,0.4064736664295196,0.2851112186908722,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8751579523086548,0.3927698731422424,0.3733563721179962,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6932427287101746,0.1910638362169265,0.8699264526367188,285.0406799316406,284.95001220703125,301.5863952636719,297.4586181640625,299.1773681640625,297.2578125,285.0445861816406,1.0,0.5179204940795898,0.7039779424667358,0.7039779424667358,1.0,1.0,-2.71179747581482,1.1983046531677246,1.5134928226470947,0.5819790959358215,0.9544291496276855,0.9544291496276855,0.0,129.88348388671875,116.0,69309.6640625,0.0,1733.6470947265625,1.0,278.8009948730469,283.33074951171875,300.43292236328125,304.8385925292969,293.1499938964844,293.1499938964844,278.8500061035156,33827.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151325583457947,1.0,0.0,0.0,3.6526248455047607,3.652648448944092,8.902324566406605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.9833984375,0.0,1519.82373046875,1895.4371337890625,0.0,2610.53662109375,0.9063734412193298,1.0,0.0,3.0,1.0,0.0
17759160,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8248419165611267,0.3145452737808227,0.2846198976039886,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9475868344306946,0.4730259776115417,0.4481909871101379,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8972585201263428,0.4081903994083404,0.2861638069152832,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8867324590682983,0.3940117955207824,0.3743446171283722,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7033763527870178,0.1922048330307006,0.8742498159408569,285.0278625488281,284.95001220703125,301.6142883300781,297.4622802734375,299.1938781738281,297.2658386230469,285.0260314941406,1.0,0.5157454609870911,0.7027051448822021,0.7027051448822021,1.0,1.0,-2.7223589420318604,1.2027828693389893,1.519576072692871,0.5840718150138855,0.9752081632614136,0.9752081632614136,0.0,124.56703186035156,104.0,69765.3515625,0.0,1724.6363525390625,1.0,278.8426208496094,283.3076171875,300.4530639648437,304.93572998046875,293.1499938964844,293.1499938964844,278.54998779296875,32731.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148600459098816,1.0,0.0,0.0,3.7366421222686768,3.736666440963745,9.316574960394064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.8564453125,0.0,1606.6759033203125,1895.4371337890625,0.0,2608.01904296875,0.9223729372024536,1.0,0.0,3.0,1.0,0.0
17759220,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8448954820632935,0.3152126967906952,0.2851277589797973,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9742417335510254,0.4757136702537536,0.4506282210350036,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9239373207092284,0.4103438258171081,0.287587970495224,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.911164939403534,0.3953315317630768,0.3754693269729614,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7227125763893127,0.1936788260936737,0.8799411058425903,284.9143981933594,284.95001220703125,301.67059326171875,297.4657592773437,299.2190246582031,297.2682189941406,284.9169311523437,1.0,0.5106974244117737,0.7001595497131348,0.7001595497131348,1.0,1.0,-2.7358109951019287,1.2080388069152832,1.5277721881866455,0.5863636136054993,0.8853883743286133,0.8853883743286133,0.0,114.41958618164062,92.0,70734.0078125,0.0,1697.2823486328125,1.0,278.55694580078125,283.1766052246094,300.4886169433594,305.1166076660156,293.1499938964844,293.1499938964844,278.8500061035156,37823.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229307532310486,1.0,0.0,0.0,3.658543586730957,3.6585679054260254,8.931198181016953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.552734375,0.0,1556.369384765625,1895.4371337890625,0.0,2682.74169921875,0.908954381942749,1.0,0.0,3.0,1.0,0.0
17759280,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8448954820632935,0.3152126967906952,0.2851277589797973,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9742417335510254,0.4757136702537536,0.4506282210350036,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9239373207092284,0.4103438258171081,0.287587970495224,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.911164939403534,0.3953315317630768,0.3754693269729614,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7227125763893127,0.1936788260936737,0.8799411058425903,284.9143981933594,284.95001220703125,301.67059326171875,297.4657592773437,299.2190246582031,297.2682189941406,284.9169311523437,1.0,0.5106974244117737,0.7001595497131348,0.7001595497131348,1.0,1.0,-2.7358109951019287,1.2080388069152832,1.5277721881866455,0.5863636136054993,0.8853883743286133,0.8853883743286133,0.0,114.41958618164062,92.0,70734.0078125,0.0,1697.2823486328125,1.0,278.55694580078125,283.1766052246094,300.4886169433594,305.1166076660156,293.1499938964844,293.1499938964844,278.8500061035156,37823.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229307532310486,1.0,0.0,0.0,3.658543586730957,3.6585679054260254,8.931198181016953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.552734375,0.0,1556.369384765625,1895.4371337890625,0.0,2682.74169921875,0.908954381942749,1.0,0.0,3.0,1.0,0.0
17759340,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8712607622146606,0.3165912926197052,0.2857378423213959,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.4790713191032409,0.451868861913681,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9583662748336792,0.4132487773895263,0.2891031205654144,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9449182152748108,0.3971521258354187,0.3765664994716644,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7447184920310974,0.195187509059906,0.884375274181366,285.0239562988281,284.95001220703125,301.7275695800781,297.4645690917969,299.2470703125,297.2756042480469,285.02117919921875,1.0,0.504939615726471,0.6976139545440674,0.6976139545440674,1.0,1.0,-2.74623441696167,1.2118278741836548,1.5344065427780151,0.5878565311431885,0.9950426816940308,0.9950426816940308,0.0,103.7900390625,95.0,70501.109375,0.0,1663.0968017578125,1.0,278.8433837890625,283.2852783203125,300.4580993652344,304.99859619140625,293.1499938964844,293.1499938964844,278.54998779296875,32768.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184282183647156,1.0,0.0,0.0,3.7967395782470703,3.796764612197876,9.61866817306145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.0205078125,0.0,1677.4864501953125,1895.4371337890625,0.0,2641.01416015625,0.935809850692749,1.0,0.0,3.0,1.0,0.0
17759400,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8712607622146606,0.3165912926197052,0.2857378423213959,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.4790713191032409,0.451868861913681,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9583662748336792,0.4132487773895263,0.2891031205654144,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9449182152748108,0.3971521258354187,0.3765664994716644,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7447184920310974,0.195187509059906,0.884375274181366,285.0239562988281,284.95001220703125,301.7275695800781,297.4645690917969,299.2470703125,297.2756042480469,285.02117919921875,1.0,0.504939615726471,0.6976139545440674,0.6976139545440674,1.0,1.0,-2.74623441696167,1.2118278741836548,1.5344065427780151,0.5878565311431885,0.9950426816940308,0.9950426816940308,0.0,103.7900390625,95.0,70501.109375,0.0,1663.0968017578125,1.0,278.8433837890625,283.2852783203125,300.4580993652344,304.99859619140625,293.1499938964844,293.1499938964844,278.54998779296875,32768.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184282183647156,1.0,0.0,0.0,3.7967395782470703,3.796764612197876,9.61866817306145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.0205078125,0.0,1677.4864501953125,1895.4371337890625,0.0,2641.01416015625,0.935809850692749,1.0,0.0,3.0,1.0,0.0
17759460,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8799888491630554,0.3168580234050751,0.2861554622650146,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.483136773109436,0.439906507730484,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9691617488861084,0.4151118993759155,0.2905311584472656,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9556075930595398,0.3980262279510498,0.3775430619716644,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7525550127029419,0.1960763335227966,0.888643741607666,284.8937683105469,284.95001220703125,301.7850952148437,297.458984375,299.2731018066406,297.2801818847656,284.89678955078125,1.0,0.5023562908172607,0.6953059434890747,0.6953059434890747,1.0,1.0,-2.7406601905822754,1.208153247833252,1.532506823539734,0.5852484107017517,0.8827871680259705,0.8827871680259705,0.0,100.6023941040039,113.0,70943.5,0.0,1639.8824462890625,1.0,278.556640625,283.1474304199219,300.477783203125,305.1312255859375,293.1499938964844,293.1499938964844,278.8500061035156,38668.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256847262382507,1.0,0.0,0.0,3.691477537155152,3.691502332687378,9.09271818727575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.767578125,0.0,1600.0015869140625,1895.4371337890625,0.0,2708.312255859375,0.9168376922607422,1.0,0.0,3.0,1.0,0.0
17759520,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8799888491630554,0.3168580234050751,0.2861554622650146,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.483136773109436,0.439906507730484,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9691617488861084,0.4151118993759155,0.2905311584472656,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9556075930595398,0.3980262279510498,0.3775430619716644,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7525550127029419,0.1960763335227966,0.888643741607666,284.8937683105469,284.95001220703125,301.7850952148437,297.458984375,299.2731018066406,297.2801818847656,284.89678955078125,1.0,0.5023562908172607,0.6953059434890747,0.6953059434890747,1.0,1.0,-2.7406601905822754,1.208153247833252,1.532506823539734,0.5852484107017517,0.8827871680259705,0.8827871680259705,0.0,100.6023941040039,113.0,70943.5,0.0,1639.8824462890625,1.0,278.556640625,283.1474304199219,300.477783203125,305.1312255859375,293.1499938964844,293.1499938964844,278.8500061035156,38668.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256847262382507,1.0,0.0,0.0,3.691477537155152,3.691502332687378,9.09271818727575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.767578125,0.0,1600.0015869140625,1895.4371337890625,0.0,2708.312255859375,0.9168376922607422,1.0,0.0,3.0,1.0,0.0
17759580,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8757356405258179,0.3180681765079498,0.2870402932167053,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.4879694283008575,0.4476103782653808,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9656022787094116,0.4180099070072174,0.2923590838909149,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.950851023197174,0.3996613621711731,0.3789069950580597,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.749755859375,0.1972744911909103,0.8937803506851196,285.0242614746094,284.95001220703125,301.8431701660156,297.4494934082031,299.30548095703125,297.2933349609375,285.02313232421875,1.0,0.5073744654655457,0.6929979920387268,0.6929979920387268,1.0,1.0,-2.760955333709717,1.2167567014694214,1.5441986322402954,0.5888208150863647,0.99923837184906,0.99923837184906,0.0,103.13719177246094,131.0,70750.34375,0.0,1681.5618896484375,1.0,278.8435363769531,283.2754211425781,300.43927001953125,304.9919738769531,293.1499938964844,293.1499938964844,278.54998779296875,33025.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202437162399292,1.0,0.0,0.0,3.8170454502105713,3.817070722579956,9.721828746478425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.541015625,0.0,1703.8017578125,1895.4371337890625,0.0,2657.827392578125,0.940633237361908,1.0,0.0,3.0,1.0,0.0
17759640,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8757356405258179,0.3180681765079498,0.2870402932167053,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.4879694283008575,0.4476103782653808,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9656022787094116,0.4180099070072174,0.2923590838909149,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.950851023197174,0.3996613621711731,0.3789069950580597,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.749755859375,0.1972744911909103,0.8937803506851196,285.0242614746094,284.95001220703125,301.8431701660156,297.4494934082031,299.30548095703125,297.2933349609375,285.02313232421875,1.0,0.5073744654655457,0.6929979920387268,0.6929979920387268,1.0,1.0,-2.760955333709717,1.2167567014694214,1.5441986322402954,0.5888208150863647,0.99923837184906,0.99923837184906,0.0,103.13719177246094,131.0,70750.34375,0.0,1681.5618896484375,1.0,278.8435363769531,283.2754211425781,300.43927001953125,304.9919738769531,293.1499938964844,293.1499938964844,278.54998779296875,33025.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202437162399292,1.0,0.0,0.0,3.8170454502105713,3.817070722579956,9.721828746478425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.541015625,0.0,1703.8017578125,1895.4371337890625,0.0,2657.827392578125,0.940633237361908,1.0,0.0,3.0,1.0,0.0
17759700,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8698899149894714,0.3183119297027588,0.2875789999961853,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.4890097975730896,0.4574484527111053,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9595898985862732,0.419160783290863,0.2933964133262634,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.943922519683838,0.4002054035663605,0.3797102570533752,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.745378315448761,0.197727620601654,0.8967652320861816,284.8902282714844,284.95001220703125,301.8723449707031,297.443359375,299.3173217773437,297.2914733886719,284.8857727050781,1.0,0.5119856595993042,0.6918439865112305,0.6918439865112305,1.0,1.0,-2.779218435287476,1.22485089302063,1.5543674230575562,0.5927779078483582,0.9138498306274414,0.9138498306274414,0.0,106.1765594482422,131.0,72025.328125,0.0,1723.1300048828125,1.0,278.5937805175781,283.11590576171875,300.4794311523437,305.2331237792969,293.1499938964844,293.1499938964844,278.54998779296875,36133.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826438844203949,1.0,0.0,0.0,3.81310772895813,3.813133478164673,9.701781209514593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.8095703125,0.0,1723.358642578125,1895.4371337890625,0.0,2715.320556640625,0.940262496471405,1.0,0.0,3.0,1.0,0.0
17759760,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8576124906539917,0.3183308243751526,0.2878332138061523,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9925416707992554,0.4890884160995483,0.4635307192802429,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9454238414764404,0.4200901389122009,0.2942236065864563,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.92868971824646,0.4005342721939087,0.3802750408649444,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7359086871147156,0.1980171054601669,0.8992894887924194,284.9137268066406,284.95001220703125,301.9016418457031,297.4364013671875,299.3251342773437,297.2829895019531,284.9154968261719,1.0,0.5172024965286255,0.6906845569610596,0.6906845569610596,1.0,1.0,-2.790857553482056,1.229714274406433,1.561143159866333,0.5955014228820801,0.9118584394454956,0.9118584394454956,0.0,111.73387908935548,149.0,72089.15625,0.0,1767.5455322265625,1.0,278.5564880371094,283.1377258300781,300.4619140625,305.1775817871094,293.1499938964844,293.1499938964844,278.25,37368.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286564946174622,1.0,0.0,0.0,3.7606451511383057,3.7606704235076895,9.436653272132388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.3154296875,0.0,1670.3323974609375,1895.4371337890625,0.0,2735.942138671875,0.931292712688446,1.0,0.0,3.0,1.0,0.0
17759820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8329832553863525,0.3182662427425384,0.2882484793663025,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9661100506782532,0.4897916913032532,0.4644466042518616,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9139180779457092,0.4216495752334595,0.2956673800945282,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8980927467346191,0.4009784460067749,0.3812059164047241,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7159051299095154,0.1983387470245361,0.9032928943634032,284.89581298828125,284.95001220703125,301.95343017578125,297.4222717285156,299.3402709960937,297.271240234375,284.9003601074219,1.0,0.5269424915313721,0.6886438131332397,0.6886438131332397,1.0,1.0,-2.800832986831665,1.233410120010376,1.567422866821289,0.5970260500907898,0.8500136137008667,0.8500136137008667,0.0,124.5584945678711,149.0,72312.921875,0.0,1843.5738525390625,1.0,278.2619323730469,283.10272216796875,300.4402160644531,305.2003479003906,293.1499938964844,293.1499938964844,278.25,40598.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334701657295227,1.0,0.0,0.0,3.569108009338379,3.569132089614868,8.499877708345593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.6015625,0.0,1478.6629638671875,1895.4371337890625,0.0,2780.772705078125,0.8922072649002075,1.0,0.0,3.0,1.0,0.0
17759880,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8299213647842407,0.3183156847953796,0.2883217334747314,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9622969031333924,0.4900060296058655,0.4646532237529754,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9100341200828552,0.4219239354133606,0.2958788871765136,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8944800496101379,0.4010850787162781,0.3813438713550567,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7132118940353394,0.1983984857797622,0.9038299322128296,284.9039001464844,284.95001220703125,301.96051025390625,297.420166015625,299.3428955078125,297.2705993652344,284.9050598144531,1.0,0.5283311009407043,0.6883655786514282,0.6883655786514282,1.0,1.0,-2.8022336959838867,1.2339308261871338,1.5683027505874634,0.5972443222999573,0.8514386415481567,0.8514386415481567,0.0,126.40996551513672,167.0,72354.9609375,0.0,1854.59814453125,1.0,278.2578125,283.1047668457031,300.4321594238281,305.1822814941406,293.1499938964844,293.1499938964844,278.54998779296875,39645.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332332968711853,1.0,0.0,0.0,3.568256139755249,3.5682802200317383,8.495821361975686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.1650390625,0.0,1470.776123046875,1895.4371337890625,0.0,2778.564453125,0.8907944560050964,1.0,0.0,3.0,1.0,0.0
17759940,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8075156807899475,0.3193045854568481,0.2895963191986084,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.932600438594818,0.4926669895648956,0.4674312174320221,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8842388391494751,0.4248387813568115,0.2981897294521332,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.868679404258728,0.4025177359580993,0.3831055164337158,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6924686431884766,0.199181780219078,0.9097023010253906,285.00860595703125,284.95001220703125,302.0196533203125,297.401123046875,299.36932373046875,297.273193359375,285.0072937011719,1.0,0.540543794631958,0.6860466003417969,0.6860466003417969,1.0,1.0,-2.819049596786499,1.240677833557129,1.5783716440200806,0.6003406643867493,0.9487116932868958,0.9487116932868958,0.0,142.00067138671875,185.0,72108.3984375,0.0,1955.8822021484373,1.0,278.5423278808594,283.2110595703125,300.3900146484375,305.039306640625,293.1499938964844,293.1499938964844,278.25,33347.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277477622032166,1.0,0.0,0.0,3.6928048133850098,3.692828893661499,9.099258591049876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.90234375,0.0,1561.2379150390625,1895.4371337890625,0.0,2727.489501953125,0.912872850894928,1.0,0.0,3.0,1.0,0.0
17760000,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8075156807899475,0.3193045854568481,0.2895963191986084,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.932600438594818,0.4926669895648956,0.4674312174320221,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8842388391494751,0.4248387813568115,0.2981897294521332,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.868679404258728,0.4025177359580993,0.3831055164337158,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6924686431884766,0.199181780219078,0.9097023010253906,285.00860595703125,284.95001220703125,302.0196533203125,297.401123046875,299.36932373046875,297.273193359375,285.0072937011719,1.0,0.540543794631958,0.6860466003417969,0.6860466003417969,1.0,1.0,-2.819049596786499,1.240677833557129,1.5783716440200806,0.6003406643867493,0.9487116932868958,0.9487116932868958,0.0,142.00067138671875,185.0,72108.3984375,0.0,1955.8822021484373,1.0,278.5423278808594,283.2110595703125,300.3900146484375,305.039306640625,293.1499938964844,293.1499938964844,278.25,33347.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277477622032166,1.0,0.0,0.0,3.6928048133850098,3.692828893661499,9.099258591049876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.90234375,0.0,1561.2379150390625,1895.4371337890625,0.0,2727.489501953125,0.912872850894928,1.0,0.0,3.0,1.0,0.0
17760060,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7852256894111633,0.3192826509475708,0.2904355227947235,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9050052165985109,0.4945653975009918,0.4700787365436554,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8613465428352356,0.4267833828926086,0.3002012372016907,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8460006713867188,0.403139054775238,0.3845621347427368,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6733312606811523,0.1995208114385604,0.9149564504623412,284.91998291015625,284.95001220703125,302.0790100097656,297.3797607421875,299.390869140625,297.2676086425781,284.9216003417969,1.0,0.5532070994377136,0.683526873588562,0.683526873588562,1.0,1.0,-2.833729982376098,1.246257185935974,1.587472677230835,0.6028888821601868,0.8711240291595459,0.8711240291595459,0.0,159.20501708984375,188.0,72841.7890625,0.0,2062.619873046875,1.0,278.2574157714844,283.10162353515625,300.3988342285156,305.1737976074219,293.1499938964844,293.1499938964844,278.54998779296875,37979.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348773121833801,1.0,0.0,0.0,3.594040632247925,3.594064474105835,8.619047093816334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.7314453125,0.0,1486.380126953125,1895.4371337890625,0.0,2793.8935546875,0.8948924541473389,1.0,0.0,3.0,1.0,0.0
17760120,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7852256894111633,0.3192826509475708,0.2904355227947235,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9050052165985109,0.4945653975009918,0.4700787365436554,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8613465428352356,0.4267833828926086,0.3002012372016907,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8460006713867188,0.403139054775238,0.3845621347427368,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6733312606811523,0.1995208114385604,0.9149564504623412,284.91998291015625,284.95001220703125,302.0790100097656,297.3797607421875,299.390869140625,297.2676086425781,284.9216003417969,1.0,0.5532070994377136,0.683526873588562,0.683526873588562,1.0,1.0,-2.833729982376098,1.246257185935974,1.587472677230835,0.6028888821601868,0.8711240291595459,0.8711240291595459,0.0,159.20501708984375,188.0,72841.7890625,0.0,2062.619873046875,1.0,278.2574157714844,283.10162353515625,300.3988342285156,305.1737976074219,293.1499938964844,293.1499938964844,278.54998779296875,37979.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348773121833801,1.0,0.0,0.0,3.594040632247925,3.594064474105835,8.619047093816334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.7314453125,0.0,1486.380126953125,1895.4371337890625,0.0,2793.8935546875,0.8948924541473389,1.0,0.0,3.0,1.0,0.0
17760180,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7733373045921326,0.3200226724147796,0.2913055121898651,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8920252323150635,0.497290164232254,0.4728416204452514,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8499162793159485,0.4295426905155182,0.3022678196430206,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8343037366867065,0.4043714106082916,0.3859655559062958,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6632587909698486,0.2001264989376068,0.9192310571670532,285.01300048828125,284.95001220703125,302.13848876953125,297.3564147949219,299.4172058105469,297.2706604003906,285.0106811523437,1.0,0.5615120530128479,0.6810072064399719,0.6810072064399719,1.0,1.0,-2.847401857376098,1.251334309577942,1.5960675477981567,0.6050637364387512,0.9671553373336792,0.9671553373336792,0.0,170.4499053955078,176.0,72587.8203125,0.0,2139.8017578125,1.0,278.5429077148437,283.1955871582031,300.35089111328125,305.0342712402344,293.1499938964844,293.1499938964844,278.25,32925.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307362198829651,1.0,0.0,0.0,3.7312557697296143,3.7312800884246826,9.289734634876368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.8173828125,0.0,1601.94970703125,1895.4371337890625,0.0,2755.300048828125,0.921075403690338,1.0,0.0,3.0,1.0,0.0
17760240,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7733373045921326,0.3200226724147796,0.2913055121898651,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8920252323150635,0.497290164232254,0.4728416204452514,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8499162793159485,0.4295426905155182,0.3022678196430206,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8343037366867065,0.4043714106082916,0.3859655559062958,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6632587909698486,0.2001264989376068,0.9192310571670532,285.01300048828125,284.95001220703125,302.13848876953125,297.3564147949219,299.4172058105469,297.2706604003906,285.0106811523437,1.0,0.5615120530128479,0.6810072064399719,0.6810072064399719,1.0,1.0,-2.847401857376098,1.251334309577942,1.5960675477981567,0.6050637364387512,0.9671553373336792,0.9671553373336792,0.0,170.4499053955078,176.0,72587.8203125,0.0,2139.8017578125,1.0,278.5429077148437,283.1955871582031,300.35089111328125,305.0342712402344,293.1499938964844,293.1499938964844,278.25,32925.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307362198829651,1.0,0.0,0.0,3.7312557697296143,3.7312800884246826,9.289734634876368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.8173828125,0.0,1601.94970703125,1895.4371337890625,0.0,2755.300048828125,0.921075403690338,1.0,0.0,3.0,1.0,0.0
