time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760300,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7718567848205566,0.3200010955333709,0.2915720045566559,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8907941579818726,0.498261958360672,0.4740570187568664,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8489371538162231,0.4305327236652374,0.3031785488128662,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.83295738697052,0.404670774936676,0.3865105807781219,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6621153354644775,0.2002783715724945,0.9206949472427368,284.87408447265625,284.95001220703125,302.16827392578125,297.3441772460937,299.4281311035156,297.2684936523437,284.8705139160156,1.0,0.5628957152366638,0.6797473430633545,0.6797473430633545,1.0,1.0,-2.852700471878052,1.2531142234802246,1.5995861291885376,0.6058586835861206,0.8733820915222168,0.8733820915222168,0.0,172.21871948242188,176.0,73456.828125,0.0,2157.303466796875,1.0,278.2958679199219,283.0391540527344,300.37994384765625,305.24884033203125,293.1499938964844,293.1499938964844,278.25,37136.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366653323173523,1.0,0.0,0.0,3.70542311668396,3.7054479122161865,9.161548746305924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.068359375,0.0,1604.3404541015625,1895.4371337890625,0.0,2810.57568359375,0.9162871837615968,1.0,0.0,3.0,1.0,0.0
17760360,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7717982530593872,0.3198761940002441,0.2914405763149261,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8913688659667969,0.4991126656532287,0.4748417735099792,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.84953773021698,0.4314210712909698,0.3037774562835693,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8331271409988403,0.4048478007316589,0.386676162481308,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6622545123100281,0.2003501802682876,0.9210485816001892,284.90789794921875,284.95001220703125,302.19805908203125,297.3315734863281,299.4381103515625,297.264892578125,284.90985107421875,1.0,0.5630342960357666,0.6784868836402893,0.6784868836402893,1.0,1.0,-2.854832172393799,1.2534040212631226,1.6014281511306765,0.6058092713356018,0.8748843669891357,0.8748843669891357,0.0,172.2510528564453,164.0,73180.9609375,0.0,2161.05712890625,1.0,278.2573547363281,283.0741882324219,300.3519592285156,305.15484619140625,293.1499938964844,293.1499938964844,278.54998779296875,38226.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381151556968689,1.0,0.0,0.0,3.630580425262451,3.630604505538941,8.795193480182206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.9580078125,0.0,1528.2406005859375,1895.4371337890625,0.0,2824.110107421875,0.9030203223228456,1.0,0.0,3.0,1.0,0.0
17760420,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7775207757949829,0.3207021653652191,0.2917560040950775,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.899137020111084,0.5018806457519531,0.4769940674304962,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8567975163459778,0.4343172311782837,0.3054488003253937,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.839069664478302,0.4061010777950287,0.3874417543411255,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6673696041107178,0.2009895294904709,0.9223814010620116,285.00604248046875,284.95001220703125,302.25762939453125,297.3056640625,299.4649353027344,297.2696533203125,285.0038452148437,1.0,0.561015784740448,0.6759659647941589,0.6759659647941589,1.0,1.0,-2.862323760986328,1.255496621131897,1.6068271398544312,0.6063797473907471,0.9686017036437988,0.9686017036437988,0.0,167.69696044921875,152.0,72729.9765625,0.0,2151.508544921875,1.0,278.5431213378906,283.17584228515625,300.2982482910156,304.9940795898437,293.1499938964844,293.1499938964844,278.25,33239.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335471153259277,1.0,0.0,0.0,3.75444769859314,3.754472255706787,9.405575838172808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.697265625,0.0,1631.258544921875,1895.4371337890625,0.0,2781.489990234375,0.9265177845954896,1.0,0.0,3.0,1.0,0.0
17760480,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7775207757949829,0.3207021653652191,0.2917560040950775,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.899137020111084,0.5018806457519531,0.4769940674304962,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8567975163459778,0.4343172311782837,0.3054488003253937,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.839069664478302,0.4061010777950287,0.3874417543411255,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6673696041107178,0.2009895294904709,0.9223814010620116,285.00604248046875,284.95001220703125,302.25762939453125,297.3056640625,299.4649353027344,297.2696533203125,285.0038452148437,1.0,0.561015784740448,0.6759659647941589,0.6759659647941589,1.0,1.0,-2.862323760986328,1.255496621131897,1.6068271398544312,0.6063797473907471,0.9686017036437988,0.9686017036437988,0.0,167.69696044921875,152.0,72729.9765625,0.0,2151.508544921875,1.0,278.5431213378906,283.17584228515625,300.2982482910156,304.9940795898437,293.1499938964844,293.1499938964844,278.25,33239.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335471153259277,1.0,0.0,0.0,3.75444769859314,3.754472255706787,9.405575838172808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.697265625,0.0,1631.258544921875,1895.4371337890625,0.0,2781.489990234375,0.9265177845954896,1.0,0.0,3.0,1.0,0.0
17760540,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7866844534873962,0.3207195699214935,0.2916870713233948,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9113978147506714,0.5038057565689087,0.4787220656871795,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.867951512336731,0.4364133477210998,0.3068341016769409,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8486328721046448,0.4066817164421081,0.3878777623176574,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6756706833839417,0.2013309299945831,0.9229533672332764,284.9051513671875,284.95001220703125,302.3171081542969,297.2790832519531,299.48651123046875,297.26580810546875,284.9071960449219,1.0,0.5569328665733337,0.6734449863433838,0.6734449863433838,1.0,1.0,-2.867201805114746,1.2562967538833618,1.6109050512313845,0.6064193248748779,0.8755193948745728,0.8755193948745728,0.0,160.26129150390625,140.0,73228.2109375,0.0,2123.39501953125,1.0,278.2569885253906,283.05963134765625,300.297119140625,305.10302734375,293.1499938964844,293.1499938964844,278.54998779296875,38457.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404326438903809,1.0,0.0,0.0,3.643487215042114,3.643511533737183,8.857839475240326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.9541015625,0.0,1544.289794921875,1895.4371337890625,0.0,2845.758056640625,0.9061365723609924,1.0,0.0,3.0,1.0,0.0
17760600,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7866844534873962,0.3207195699214935,0.2916870713233948,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9113978147506714,0.5038057565689087,0.4787220656871795,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.867951512336731,0.4364133477210998,0.3068341016769409,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8486328721046448,0.4066817164421081,0.3878777623176574,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6756706833839417,0.2013309299945831,0.9229533672332764,284.9051513671875,284.95001220703125,302.3171081542969,297.2790832519531,299.48651123046875,297.26580810546875,284.9071960449219,1.0,0.5569328665733337,0.6734449863433838,0.6734449863433838,1.0,1.0,-2.867201805114746,1.2562967538833618,1.6109050512313845,0.6064193248748779,0.8755193948745728,0.8755193948745728,0.0,160.26129150390625,140.0,73228.2109375,0.0,2123.39501953125,1.0,278.2569885253906,283.05963134765625,300.297119140625,305.10302734375,293.1499938964844,293.1499938964844,278.54998779296875,38457.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404326438903809,1.0,0.0,0.0,3.643487215042114,3.643511533737183,8.857839475240326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.9541015625,0.0,1544.289794921875,1895.4371337890625,0.0,2845.758056640625,0.9061365723609924,1.0,0.0,3.0,1.0,0.0
17760660,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8003530502319336,0.3216972649097442,0.2919502258300781,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.930408775806427,0.5066849589347839,0.4807755649089813,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8841924071311951,0.4395403861999511,0.3085161745548248,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8628829121589661,0.4080499112606048,0.3885478079319,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6878641843795776,0.2020971029996872,0.9238892197608948,285.006103515625,284.95001220703125,302.3764343261719,297.2523193359375,299.5142517089844,297.2725830078125,285.0039978027344,1.0,0.5517106056213379,0.6710973381996155,0.6710973381996155,1.0,1.0,-2.873931407928467,1.2580549716949463,1.61587655544281,0.606850266456604,0.9702524542808532,0.9702524542808532,0.0,150.50323486328125,128.0,72739.40625,0.0,2086.90478515625,1.0,278.5431823730469,283.1646423339844,300.2433776855469,304.9390563964844,293.1499938964844,293.1499938964844,278.25,33332.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355411887168884,1.0,0.0,0.0,3.764017105102539,3.7640416622161865,9.453583516005892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.9677734375,0.0,1643.17041015625,1895.4371337890625,0.0,2800.086181640625,0.9287511706352234,1.0,0.0,3.0,1.0,0.0
17760720,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8003530502319336,0.3216972649097442,0.2919502258300781,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.930408775806427,0.5066849589347839,0.4807755649089813,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8841924071311951,0.4395403861999511,0.3085161745548248,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8628829121589661,0.4080499112606048,0.3885478079319,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6878641843795776,0.2020971029996872,0.9238892197608948,285.006103515625,284.95001220703125,302.3764343261719,297.2523193359375,299.5142517089844,297.2725830078125,285.0039978027344,1.0,0.5517106056213379,0.6710973381996155,0.6710973381996155,1.0,1.0,-2.873931407928467,1.2580549716949463,1.61587655544281,0.606850266456604,0.9702524542808532,0.9702524542808532,0.0,150.50323486328125,128.0,72739.40625,0.0,2086.90478515625,1.0,278.5431823730469,283.1646423339844,300.2433776855469,304.9390563964844,293.1499938964844,293.1499938964844,278.25,33332.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355411887168884,1.0,0.0,0.0,3.764017105102539,3.7640416622161865,9.453583516005892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.9677734375,0.0,1643.17041015625,1895.4371337890625,0.0,2800.086181640625,0.9287511706352234,1.0,0.0,3.0,1.0,0.0
17760780,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8158572912216187,0.3218226730823517,0.2918785512447357,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9523436427116394,0.5086779594421387,0.4824633002281189,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9033740162849426,0.4418248236179352,0.3099540472030639,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8801557421684265,0.4087160229682922,0.3889569640159607,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7023038268089294,0.2025397419929504,0.9244013428688048,284.90509033203125,284.95001220703125,302.4355163574219,297.225830078125,299.53619384765625,297.2697448730469,284.9071655273437,1.0,0.5458091497421265,0.6687496304512024,0.6687496304512024,1.0,1.0,-2.878716468811035,1.2588430643081665,1.6198735237121582,0.6069266200065613,0.8772057890892029,0.8772057890892029,0.0,140.13104248046875,116.0,73245.8515625,0.0,2043.985595703125,1.0,278.2569274902344,283.0480651855469,300.24322509765625,305.0490417480469,293.1499938964844,293.1499938964844,278.54998779296875,38478.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423047065734863,1.0,0.0,0.0,3.653012990951538,3.6530373096466064,8.904216315386293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.2294921875,0.0,1555.079345703125,1895.4371337890625,0.0,2863.25537109375,0.9082639217376708,1.0,0.0,3.0,1.0,0.0
17760840,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8158572912216187,0.3218226730823517,0.2918785512447357,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9523436427116394,0.5086779594421387,0.4824633002281189,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9033740162849426,0.4418248236179352,0.3099540472030639,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8801557421684265,0.4087160229682922,0.3889569640159607,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7023038268089294,0.2025397419929504,0.9244013428688048,284.90509033203125,284.95001220703125,302.4355163574219,297.225830078125,299.53619384765625,297.2697448730469,284.9071655273437,1.0,0.5458091497421265,0.6687496304512024,0.6687496304512024,1.0,1.0,-2.878716468811035,1.2588430643081665,1.6198735237121582,0.6069266200065613,0.8772057890892029,0.8772057890892029,0.0,140.13104248046875,116.0,73245.8515625,0.0,2043.985595703125,1.0,278.2569274902344,283.0480651855469,300.24322509765625,305.0490417480469,293.1499938964844,293.1499938964844,278.54998779296875,38478.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423047065734863,1.0,0.0,0.0,3.653012990951538,3.6530373096466064,8.904216315386293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.2294921875,0.0,1555.079345703125,1895.4371337890625,0.0,2863.25537109375,0.9082639217376708,1.0,0.0,3.0,1.0,0.0
17760900,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8244867324829102,0.3222856819629669,0.2918621003627777,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9642794132232666,0.5100706815719604,0.4833136200904846,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9153621196746826,0.4434016346931457,0.3107028901576996,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.890470564365387,0.4093636274337768,0.3891501426696777,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7106525897979736,0.2029125988483429,0.9245417714118958,285.025634765625,284.95001220703125,302.4649658203125,297.2128601074219,299.5495910644531,297.272705078125,285.02813720703125,1.0,0.5426581501960754,0.6675757765769958,0.6675757765769958,1.0,1.0,-2.881014823913574,1.259197235107422,1.6218174695968628,0.6068446040153503,0.9622552990913392,0.9622552990913392,0.0,134.6269073486328,116.0,72546.8046875,0.0,2020.758544921875,1.0,278.5023193359375,283.1782531738281,300.19024658203125,304.8251953125,293.1499938964844,293.1499938964844,278.54998779296875,34021.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377771377563477,1.0,0.0,0.0,3.704331398010254,3.704355716705322,9.156151463685092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.4560546875,0.0,1579.4320068359375,1895.4371337890625,0.0,2820.954345703125,0.9177977442741394,1.0,0.0,3.0,1.0,0.0
17760960,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8348808884620667,0.3228777945041656,0.292153388261795,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9773447513580322,0.5115976929664612,0.4844937324523926,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9305623173713684,0.4451161324977875,0.3117053508758545,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9029462933540344,0.4101477861404419,0.3896244466304779,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7200345396995544,0.2033795863389969,0.9253832697868348,285.0079345703125,284.95001220703125,302.49432373046875,297.2001037597656,299.5639953613281,297.27740478515625,285.0059814453125,1.0,0.539542019367218,0.6663976311683655,0.6663976311683655,1.0,1.0,-2.885568141937256,1.2605916261672974,1.6249765157699585,0.6073382496833801,0.9736689925193788,0.9736689925193788,0.0,128.72068786621094,104.0,72757.953125,0.0,1999.217041015625,1.0,278.5430603027344,283.1552734375,300.19061279296875,304.8857727050781,293.1499938964844,293.1499938964844,278.25,33328.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373205661773682,1.0,0.0,0.0,3.772424697875977,3.772449493408203,9.495863082520372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8447265625,0.0,1653.027587890625,1895.4371337890625,0.0,2816.69189453125,0.9307681918144226,1.0,0.0,3.0,1.0,0.0
17761020,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8562995195388794,0.3230420053005218,0.2921204566955566,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.5135117173194885,0.485689640045166,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9602649807929992,0.4474197626113891,0.3131622970104217,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.930825173854828,0.4108235538005829,0.3900435864925384,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7381496429443359,0.203849583864212,0.9260013699531556,284.9019775390625,284.95001220703125,302.5504455566406,297.1765441894531,299.58453369140625,297.2746887207031,284.9046325683594,1.0,0.5332767367362976,0.6641356348991394,0.6641356348991394,1.0,1.0,-2.889949321746826,1.261168122291565,1.6287813186645508,0.6073708534240723,0.8790810704231262,0.8790810704231262,0.0,117.96217346191406,104.0,73289.8359375,0.0,1953.4202880859373,1.0,278.2579345703125,283.0345764160156,300.1953430175781,305.0059509277344,293.1499938964844,293.1499938964844,278.25,38602.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440558910369873,1.0,0.0,0.0,3.6658687591552734,3.665893316268921,8.96699816621549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.2421875,0.0,1570.452392578125,1895.4371337890625,0.0,2879.631591796875,0.9111873507499696,1.0,0.0,3.0,1.0,0.0
17761080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8569473624229431,0.3230543434619903,0.2921117544174194,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5136058330535889,0.4852545261383056,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9611061215400696,0.4475226700305938,0.3132176697254181,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9316833019256592,0.4108539223670959,0.3900539875030517,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7386917471885681,0.2038679867982864,0.9260189533233644,284.9043884277344,284.95001220703125,302.5527648925781,297.17559814453125,299.5853881835937,297.274658203125,284.90625,1.0,0.5329709053039551,0.6640413999557495,0.6640413999557495,1.0,1.0,-2.889288187026977,1.2607791423797607,1.6285089254379272,0.6072567701339722,0.8794296383857727,0.8794296383857727,0.0,117.64665222167967,107.0,73278.421875,0.0,1950.9427490234373,1.0,278.2568359375,283.0357666015625,300.1927490234375,304.9999389648437,293.1499938964844,293.1499938964844,278.54998779296875,38460.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440369367599487,1.0,0.0,0.0,3.664309740066528,3.664334297180176,8.959373758443689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.623046875,0.0,1567.62744140625,1895.4371337890625,0.0,2879.454833984375,0.9107375741004944,1.0,0.0,3.0,1.0,0.0
17761140,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8656628727912903,0.3240248560905456,0.2926523685455322,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.5181013345718384,0.4723487794399261,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.972434103488922,0.4508076012134552,0.3152289092540741,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.942943513393402,0.4122116267681122,0.3910048305988312,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7459948658943176,0.204651340842247,0.9283973574638368,284.9966735839844,284.95001220703125,302.6107482910156,297.15283203125,299.615478515625,297.2888488769531,284.9943542480469,1.0,0.5297713875770569,0.6616851091384888,0.6616851091384888,1.0,1.0,-2.881099224090576,1.2554328441619873,1.6256663799285889,0.6038637757301331,0.9646327495574952,0.9646327495574952,0.0,113.8073501586914,110.0,72464.765625,0.0,1918.6175537109373,1.0,278.5433044433594,283.1382751464844,300.1405334472656,304.8218688964844,293.1499938964844,293.1499938964844,278.25,33698.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385442495346069,1.0,0.0,0.0,3.771363496780396,3.771388292312622,9.490520938015834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.4208984375,0.0,1654.63427734375,1895.4371337890625,0.0,2828.116943359375,0.9306172132492064,1.0,0.0,3.0,1.0,0.0
17761200,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8656628727912903,0.3240248560905456,0.2926523685455322,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.5181013345718384,0.4723487794399261,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.972434103488922,0.4508076012134552,0.3152289092540741,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.942943513393402,0.4122116267681122,0.3910048305988312,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7459948658943176,0.204651340842247,0.9283973574638368,284.9966735839844,284.95001220703125,302.6107482910156,297.15283203125,299.615478515625,297.2888488769531,284.9943542480469,1.0,0.5297713875770569,0.6616851091384888,0.6616851091384888,1.0,1.0,-2.881099224090576,1.2554328441619873,1.6256663799285889,0.6038637757301331,0.9646327495574952,0.9646327495574952,0.0,113.8073501586914,110.0,72464.765625,0.0,1918.6175537109373,1.0,278.5433044433594,283.1382751464844,300.1405334472656,304.8218688964844,293.1499938964844,293.1499938964844,278.25,33698.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385442495346069,1.0,0.0,0.0,3.771363496780396,3.771388292312622,9.490520938015834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.4208984375,0.0,1654.63427734375,1895.4371337890625,0.0,2828.116943359375,0.9306172132492064,1.0,0.0,3.0,1.0,0.0
17761260,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8695451617240906,0.3241096138954162,0.2928783893585205,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.5229450464248657,0.4664287865161896,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9779629111289978,0.4531977772712707,0.3170017302036285,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9480831623077391,0.4128428101539612,0.3917337954044342,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7495453357696533,0.2050780653953552,0.9305394887924194,284.9035949707031,284.95001220703125,302.668212890625,297.1322631835937,299.6432800292969,297.2987365722656,284.9057312011719,1.0,0.5287433862686157,0.659468948841095,0.659468948841095,1.0,1.0,-2.8798348903656006,1.2533773183822632,1.626457691192627,0.6022862195968628,0.8723316192626953,0.8723316192626953,0.0,112.28289031982422,113.0,72781.203125,0.0,1909.1004638671875,1.0,278.2569580078125,283.0323486328125,300.1444091796875,304.91754150390625,293.1499938964844,293.1499938964844,278.54998779296875,38802.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442111015319824,1.0,0.0,0.0,3.64181399345398,3.641838312149048,8.849705182001344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.673828125,0.0,1544.999267578125,1895.4371337890625,0.0,2881.083740234375,0.9061104655265808,1.0,0.0,3.0,1.0,0.0
17761320,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8695451617240906,0.3241096138954162,0.2928783893585205,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.5229450464248657,0.4664287865161896,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9779629111289978,0.4531977772712707,0.3170017302036285,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9480831623077391,0.4128428101539612,0.3917337954044342,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7495453357696533,0.2050780653953552,0.9305394887924194,284.9035949707031,284.95001220703125,302.668212890625,297.1322631835937,299.6432800292969,297.2987365722656,284.9057312011719,1.0,0.5287433862686157,0.659468948841095,0.659468948841095,1.0,1.0,-2.8798348903656006,1.2533773183822632,1.626457691192627,0.6022862195968628,0.8723316192626953,0.8723316192626953,0.0,112.28289031982422,113.0,72781.203125,0.0,1909.1004638671875,1.0,278.2569580078125,283.0323486328125,300.1444091796875,304.91754150390625,293.1499938964844,293.1499938964844,278.54998779296875,38802.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442111015319824,1.0,0.0,0.0,3.64181399345398,3.641838312149048,8.849705182001344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.673828125,0.0,1544.999267578125,1895.4371337890625,0.0,2881.083740234375,0.9061104655265808,1.0,0.0,3.0,1.0,0.0
17761380,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8717077970504761,0.3251105844974518,0.2935352027416229,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.5283301472663879,0.4640319645404815,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9814485907554626,0.4565865099430084,0.3191559314727783,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.950858235359192,0.4142397940158844,0.3928161859512329,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7515478134155273,0.2058820277452469,0.9334897994995116,285.0067443847656,284.95001220703125,302.72509765625,297.1144714355469,299.6757507324219,297.3166809082031,285.0047912597656,1.0,0.5293072462081909,0.6572527289390564,0.6572527289390564,1.0,1.0,-2.885172128677368,1.254394292831421,1.6307777166366575,0.6022297739982605,0.9682754874229432,0.9682754874229432,0.0,111.89362335205078,131.0,72298.71875,0.0,1915.80078125,1.0,278.5431823730469,283.1400756835937,300.10113525390625,304.7624206542969,293.1499938964844,293.1499938964844,278.25,33396.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384145498275757,1.0,0.0,0.0,3.761005401611328,3.761029958724976,9.438460892852164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.4677734375,0.0,1640.138916015625,1895.4371337890625,0.0,2826.906005859375,0.9281240105628968,1.0,0.0,3.0,1.0,0.0
17761440,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8717077970504761,0.3251105844974518,0.2935352027416229,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.5283301472663879,0.4640319645404815,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9814485907554626,0.4565865099430084,0.3191559314727783,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.950858235359192,0.4142397940158844,0.3928161859512329,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7515478134155273,0.2058820277452469,0.9334897994995116,285.0067443847656,284.95001220703125,302.72509765625,297.1144714355469,299.6757507324219,297.3166809082031,285.0047912597656,1.0,0.5293072462081909,0.6572527289390564,0.6572527289390564,1.0,1.0,-2.885172128677368,1.254394292831421,1.6307777166366575,0.6022297739982605,0.9682754874229432,0.9682754874229432,0.0,111.89362335205078,131.0,72298.71875,0.0,1915.80078125,1.0,278.5431823730469,283.1400756835937,300.10113525390625,304.7624206542969,293.1499938964844,293.1499938964844,278.25,33396.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384145498275757,1.0,0.0,0.0,3.761005401611328,3.761029958724976,9.438460892852164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.4677734375,0.0,1640.138916015625,1895.4371337890625,0.0,2826.906005859375,0.9281240105628968,1.0,0.0,3.0,1.0,0.0
17761500,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8687822222709656,0.3252355456352234,0.2939153611660003,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.5302907824516296,0.469307392835617,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9791768193244934,0.4578837454319,0.320272296667099,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9474486708641052,0.4146491289138794,0.3934431672096252,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7493208050727844,0.2061544209718704,0.9354058504104614,284.87713623046875,284.95001220703125,302.7532958984375,297.10675048828125,299.6885986328125,297.319091796875,284.8749389648437,1.0,0.5322782397270203,0.6561446785926819,0.6561446785926819,1.0,1.0,-2.8963491916656494,1.2588917016983032,1.6374576091766355,0.6041036248207092,0.879710853099823,0.879710853099823,0.0,113.6270751953125,131.0,73276.3671875,0.0,1942.4805908203125,1.0,278.2952575683594,282.9921264648437,300.1362609863281,304.9808044433594,293.1499938964844,293.1499938964844,278.25,37327.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437822461128235,1.0,0.0,0.0,3.731905698776245,3.731930732727051,9.292971867580492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.541015625,0.0,1636.373046875,1895.4371337890625,0.0,2877.072509765625,0.9225285053253174,1.0,0.0,3.0,1.0,0.0
17761560,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8627347946166992,0.3252632617950439,0.2940171957015991,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9990000128746032,0.5312420725822449,0.4794158041477203,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9736080169677734,0.4590948224067688,0.3211644291877746,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.940193772315979,0.4149515032768249,0.3938226699829101,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7446149587631226,0.2063424885272979,0.936785876750946,284.9197692871094,284.95001220703125,302.78131103515625,297.0998840332031,299.6980285644531,297.315185546875,284.92254638671875,1.0,0.5364895462989807,0.6549748182296753,0.6549748182296753,1.0,1.0,-2.9118006229400635,1.2653121948242188,1.6464883089065552,0.6070674657821655,0.8898133039474487,0.8898133039474487,0.0,116.7787094116211,149.0,73329.515625,0.0,1983.415771484375,1.0,278.2571105957031,283.0299377441406,300.1172180175781,304.9098815917969,293.1499938964844,293.1499938964844,278.54998779296875,37772.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450697660446167,1.0,0.0,0.0,3.671028852462769,3.671053409576416,8.99226051842561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.2919921875,0.0,1570.0322265625,1895.4371337890625,0.0,2889.116943359375,0.9118474125862122,1.0,0.0,3.0,1.0,0.0
17761620,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8473218083381653,0.3263464868068695,0.2950430810451507,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9977979063987732,0.531421959400177,0.5037433505058289,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.957015335559845,0.4626187980175018,0.3236401677131653,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9203394651412964,0.4164561629295349,0.3953142762184143,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7321887612342834,0.2071239501237869,0.9412428736686708,285.05126953125,284.95001220703125,302.8367919921875,297.089111328125,299.7162170410156,297.30584716796875,285.05084228515625,1.0,0.547905445098877,0.6526350975036621,0.6526350975036621,1.0,1.0,-2.952821016311645,1.2827627658843994,1.6700581312179563,0.6156659126281738,1.0,1.0,0.0,126.0420379638672,167.0,73584.9375,0.0,2098.264404296875,1.0,278.5431213378906,283.1542663574219,300.08544921875,304.8141784667969,293.1499938964844,293.1499938964844,278.25,32802.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841251015663147,1.0,0.0,0.0,3.8151140213012695,3.815139055252075,9.711992561278748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.7880859375,0.0,1699.734375,1895.4371337890625,0.0,2853.405517578125,0.9399422407150269,1.0,0.0,3.0,1.0,0.0
17761680,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8473218083381653,0.3263464868068695,0.2950430810451507,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9977979063987732,0.531421959400177,0.5037433505058289,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.957015335559845,0.4626187980175018,0.3236401677131653,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9203394651412964,0.4164561629295349,0.3953142762184143,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7321887612342834,0.2071239501237869,0.9412428736686708,285.05126953125,284.95001220703125,302.8367919921875,297.089111328125,299.7162170410156,297.30584716796875,285.05084228515625,1.0,0.547905445098877,0.6526350975036621,0.6526350975036621,1.0,1.0,-2.952821016311645,1.2827627658843994,1.6700581312179563,0.6156659126281738,1.0,1.0,0.0,126.0420379638672,167.0,73584.9375,0.0,2098.264404296875,1.0,278.5431213378906,283.1542663574219,300.08544921875,304.8141784667969,293.1499938964844,293.1499938964844,278.25,32802.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841251015663147,1.0,0.0,0.0,3.8151140213012695,3.815139055252075,9.711992561278748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.7880859375,0.0,1699.734375,1895.4371337890625,0.0,2853.405517578125,0.9399422407150269,1.0,0.0,3.0,1.0,0.0
17761740,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8200198411941528,0.3261943757534027,0.2958688735961914,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9675517678260804,0.5306977033615112,0.503612756729126,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9213047623634338,0.4648310840129852,0.3259353935718536,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.886898934841156,0.4169402420520782,0.3967390954494476,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7086315155029297,0.2072388231754303,0.9458489418029784,284.9057922363281,284.95001220703125,302.8914489746094,297.0826416015625,299.7255554199219,297.28485107421875,284.9073791503906,1.0,0.5596891045570374,0.6502953767776489,0.6502953767776489,1.0,1.0,-2.963274002075196,1.285921335220337,1.677352786064148,0.6167722344398499,0.911461055278778,0.911461055278778,0.0,143.01031494140625,185.0,74664.625,0.0,2202.2021484375,1.0,278.2569274902344,282.988037109375,300.10711669921875,304.9946594238281,293.1499938964844,293.1499938964844,278.1499938964844,37387.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495450615882874,1.0,0.0,0.0,3.770929098129273,3.770954608917236,9.488335308560636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.9052734375,0.0,1682.639892578125,1895.4371337890625,0.0,2931.009765625,0.93328195810318,1.0,0.0,3.0,1.0,0.0
17761800,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8200198411941528,0.3261943757534027,0.2958688735961914,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9675517678260804,0.5306977033615112,0.503612756729126,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9213047623634338,0.4648310840129852,0.3259353935718536,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.886898934841156,0.4169402420520782,0.3967390954494476,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7086315155029297,0.2072388231754303,0.9458489418029784,284.9057922363281,284.95001220703125,302.8914489746094,297.0826416015625,299.7255554199219,297.28485107421875,284.9073791503906,1.0,0.5596891045570374,0.6502953767776489,0.6502953767776489,1.0,1.0,-2.963274002075196,1.285921335220337,1.677352786064148,0.6167722344398499,0.911461055278778,0.911461055278778,0.0,143.01031494140625,185.0,74664.625,0.0,2202.2021484375,1.0,278.2569274902344,282.988037109375,300.10711669921875,304.9946594238281,293.1499938964844,293.1499938964844,278.1499938964844,37387.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495450615882874,1.0,0.0,0.0,3.770929098129273,3.770954608917236,9.488335308560636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.9052734375,0.0,1682.639892578125,1895.4371337890625,0.0,2931.009765625,0.93328195810318,1.0,0.0,3.0,1.0,0.0
17761860,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7958217263221741,0.326129138469696,0.2963537573814392,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.936553120613098,0.5314513444900513,0.5046639442443848,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8931906223297119,0.4671235382556915,0.3279455304145813,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8605952262878418,0.4174124598503113,0.3977833390235901,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.6866809725761414,0.2072125226259231,0.9488795399665833,284.92266845703125,284.95001220703125,302.9452209472656,297.0810241699219,299.7396850585937,297.2747802734375,284.9246826171875,1.0,0.5715607404708862,0.6472696661949158,0.6472696661949158,1.0,1.0,-2.9724314212799072,1.2879868745803833,1.6844446659088137,0.6168069243431091,0.8904346823692322,0.8904346823692322,0.0,160.66600036621094,203.0,74710.8125,0.0,2307.759521484375,1.0,278.1522827148437,282.9936828613281,300.0843811035156,304.9576416015625,293.1499938964844,293.1499938964844,278.45001220703125,37838.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504851460456848,1.0,0.0,0.0,3.6866822242736816,3.686706781387329,9.06910997855448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.7880859375,0.0,1588.2579345703125,1895.4371337890625,0.0,2939.815185546875,0.9151817560195924,1.0,0.0,3.0,1.0,0.0
17761920,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7958217263221741,0.326129138469696,0.2963537573814392,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.936553120613098,0.5314513444900513,0.5046639442443848,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8931906223297119,0.4671235382556915,0.3279455304145813,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8605952262878418,0.4174124598503113,0.3977833390235901,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.6866809725761414,0.2072125226259231,0.9488795399665833,284.92266845703125,284.95001220703125,302.9452209472656,297.0810241699219,299.7396850585937,297.2747802734375,284.9246826171875,1.0,0.5715607404708862,0.6472696661949158,0.6472696661949158,1.0,1.0,-2.9724314212799072,1.2879868745803833,1.6844446659088137,0.6168069243431091,0.8904346823692322,0.8904346823692322,0.0,160.66600036621094,203.0,74710.8125,0.0,2307.759521484375,1.0,278.1522827148437,282.9936828613281,300.0843811035156,304.9576416015625,293.1499938964844,293.1499938964844,278.45001220703125,37838.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504851460456848,1.0,0.0,0.0,3.6866822242736816,3.686706781387329,9.06910997855448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.7880859375,0.0,1588.2579345703125,1895.4371337890625,0.0,2939.815185546875,0.9151817560195924,1.0,0.0,3.0,1.0,0.0
17761980,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7766728401184082,0.3269720077514648,0.2975611388683319,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9114220142364502,0.533605694770813,0.5070754885673523,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.872909665107727,0.4703654050827026,0.3305417895317077,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8411095142364502,0.4187198579311371,0.3994889259338379,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6697205305099487,0.2076096683740615,0.9533000588417052,285.03045654296875,284.95001220703125,302.9980163574219,297.08477783203125,299.7614440917969,297.2787170410156,285.0285339355469,1.0,0.5837519764900208,0.6442439556121826,0.6442439556121826,1.0,1.0,-2.987260103225708,1.292611837387085,1.694648265838623,0.6180533170700073,1.0,1.0,0.0,177.96780395507812,206.0,74479.984375,0.0,2422.52490234375,1.0,278.4434509277344,283.1053161621094,300.07196044921875,304.8631286621094,293.1499938964844,293.1499938964844,278.1499938964844,32895.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450735211372375,1.0,0.0,0.0,3.820720911026001,3.820745944976807,9.740559789861436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.7587890625,0.0,1707.2099609375,1895.4371337890625,0.0,2889.151611328125,0.9413274526596068,1.0,0.0,3.0,1.0,0.0
17762040,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7766728401184082,0.3269720077514648,0.2975611388683319,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9114220142364502,0.533605694770813,0.5070754885673523,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.872909665107727,0.4703654050827026,0.3305417895317077,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8411095142364502,0.4187198579311371,0.3994889259338379,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6697205305099487,0.2076096683740615,0.9533000588417052,285.03045654296875,284.95001220703125,302.9980163574219,297.08477783203125,299.7614440917969,297.2787170410156,285.0285339355469,1.0,0.5837519764900208,0.6442439556121826,0.6442439556121826,1.0,1.0,-2.987260103225708,1.292611837387085,1.694648265838623,0.6180533170700073,1.0,1.0,0.0,177.96780395507812,206.0,74479.984375,0.0,2422.52490234375,1.0,278.4434509277344,283.1053161621094,300.07196044921875,304.8631286621094,293.1499938964844,293.1499938964844,278.1499938964844,32895.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450735211372375,1.0,0.0,0.0,3.820720911026001,3.820745944976807,9.740559789861436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.7587890625,0.0,1707.2099609375,1895.4371337890625,0.0,2889.151611328125,0.9413274526596068,1.0,0.0,3.0,1.0,0.0
17762100,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.770520031452179,0.3269342184066772,0.2980141937732696,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9039170742034912,0.5342514514923096,0.5081990361213684,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8666268587112427,0.4714784920215606,0.3317085206508636,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8350093960762024,0.4190127253532409,0.400234192609787,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6643397212028503,0.2076333612203598,0.9551199078559875,284.8857727050781,284.95001220703125,303.0240478515625,297.0888366699219,299.7689819335937,297.27545166015625,284.8814697265625,1.0,0.5880247354507446,0.6427311301231384,0.6427311301231384,1.0,1.0,-2.993649959564209,1.2944005727767944,1.699249505996704,0.6185148358345032,0.910511553287506,0.910511553287506,0.0,184.3737030029297,206.0,75569.9453125,0.0,2466.9521484375,1.0,278.19439697265625,282.9405517578125,300.1184387207031,305.1064758300781,293.1499938964844,293.1499938964844,278.1499938964844,36343.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504589796066284,1.0,0.0,0.0,3.8119189739227295,3.811944723129273,9.695731932879426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.7607421875,0.0,1723.56884765625,1895.4371337890625,0.0,2939.570068359375,0.9399877190589904,1.0,0.0,3.0,1.0,0.0
