time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762160,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.765227198600769,0.3267116248607635,0.2980331778526306,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8979079127311707,0.534692108631134,0.508847177028656,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8613962531089783,0.4724023342132568,0.3325154781341553,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8298723697662354,0.4191102385520935,0.400570660829544,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6597908139228821,0.2075307816267013,0.9558007717132568,284.9042358398437,284.95001220703125,303.0498046875,297.0944519042969,299.77508544921875,297.26971435546875,284.906494140625,1.0,0.5914705991744995,0.6413968205451965,0.6413968205451965,1.0,1.0,-2.9966485500335693,1.2947406768798828,1.701907753944397,0.6182164549827576,0.9027146697044371,0.9027146697044371,0.0,189.8016967773437,209.0,75404.171875,0.0,2500.24560546875,1.0,278.1565856933594,282.9613952636719,300.11053466796875,305.0438232421875,293.1499938964844,293.1499938964844,278.1499938964844,37843.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515701293945312,1.0,0.0,0.0,3.749319553375244,3.749344825744629,9.37989966587338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.0556640625,0.0,1660.667724609375,1895.4371337890625,0.0,2949.97900390625,0.9289722442626952,1.0,0.0,3.0,1.0,0.0
17762220,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7582916617393494,0.3268542289733886,0.2983019351959228,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8900854587554932,0.536153256893158,0.5103687047958374,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8549122214317322,0.4748643338680267,0.3343289196491241,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8230677247047424,0.4197620451450348,0.4013630151748657,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6537289023399353,0.2075434625148773,0.9570040106773376,284.94000244140625,284.95001220703125,303.1004943847656,297.110595703125,299.7914123535156,297.26617431640625,284.941162109375,1.0,0.5968047380447388,0.6387282013893127,0.6387282013893127,1.0,1.0,-3.0033764839172363,1.2957594394683838,1.7076170444488523,0.6176466941833496,0.9091203808784484,0.9091203808784484,0.0,197.7458953857422,212.0,75383.2578125,0.0,2553.49755859375,1.0,278.1500244140625,282.9906005859375,300.1061706542969,305.0050354003906,293.1499938964844,293.1499938964844,278.1499938964844,36717.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850151002407074,1.0,0.0,0.0,3.720945835113525,3.720970630645752,9.238468123839992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.3310546875,0.0,1619.015869140625,1895.4371337890625,0.0,2936.684814453125,0.9218149185180664,1.0,0.0,3.0,1.0,0.0
17762280,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7582916617393494,0.3268542289733886,0.2983019351959228,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8900854587554932,0.536153256893158,0.5103687047958374,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8549122214317322,0.4748643338680267,0.3343289196491241,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8230677247047424,0.4197620451450348,0.4013630151748657,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6537289023399353,0.2075434625148773,0.9570040106773376,284.94000244140625,284.95001220703125,303.1004943847656,297.110595703125,299.7914123535156,297.26617431640625,284.941162109375,1.0,0.5968047380447388,0.6387282013893127,0.6387282013893127,1.0,1.0,-3.0033764839172363,1.2957594394683838,1.7076170444488523,0.6176466941833496,0.9091203808784484,0.9091203808784484,0.0,197.7458953857422,212.0,75383.2578125,0.0,2553.49755859375,1.0,278.1500244140625,282.9906005859375,300.1061706542969,305.0050354003906,293.1499938964844,293.1499938964844,278.1499938964844,36717.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850151002407074,1.0,0.0,0.0,3.720945835113525,3.720970630645752,9.238468123839992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.3310546875,0.0,1619.015869140625,1895.4371337890625,0.0,2936.684814453125,0.9218149185180664,1.0,0.0,3.0,1.0,0.0
17762340,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7541371583938599,0.3272370994091034,0.2988114356994629,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8854835033416748,0.5378329753875732,0.5121248364448547,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8514161705970764,0.4775449335575104,0.3363213837146759,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8189371824264526,0.4206432700157165,0.4023633599281311,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6500439643859863,0.2077014148235321,0.9585731029510498,284.955810546875,284.95001220703125,303.1499938964844,297.1337280273437,299.8087463378906,297.2655944824219,284.9561462402344,1.0,0.6009639501571655,0.636059582233429,0.636059582233429,1.0,1.0,-3.011583089828491,1.2974056005477903,1.7141776084899902,0.6173791289329529,0.9192193746566772,0.9192193746566772,0.0,203.3191680908203,215.0,75561.8203125,0.0,2597.61181640625,1.0,278.1499938964844,283.0001525878906,300.12811279296875,305.0310363769531,293.1499938964844,293.1499938964844,278.1499938964844,35930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489788770675659,1.0,0.0,0.0,3.723440408706665,3.723465204238892,9.25085998915165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.74609375,0.0,1615.8905029296875,1895.4371337890625,0.0,2925.70751953125,0.9217610359191896,1.0,0.0,3.0,1.0,0.0
17762400,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7541371583938599,0.3272370994091034,0.2988114356994629,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8854835033416748,0.5378329753875732,0.5121248364448547,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8514161705970764,0.4775449335575104,0.3363213837146759,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8189371824264526,0.4206432700157165,0.4023633599281311,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6500439643859863,0.2077014148235321,0.9585731029510498,284.955810546875,284.95001220703125,303.1499938964844,297.1337280273437,299.8087463378906,297.2655944824219,284.9561462402344,1.0,0.6009639501571655,0.636059582233429,0.636059582233429,1.0,1.0,-3.011583089828491,1.2974056005477903,1.7141776084899902,0.6173791289329529,0.9192193746566772,0.9192193746566772,0.0,203.3191680908203,215.0,75561.8203125,0.0,2597.61181640625,1.0,278.1499938964844,283.0001525878906,300.12811279296875,305.0310363769531,293.1499938964844,293.1499938964844,278.1499938964844,35930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489788770675659,1.0,0.0,0.0,3.723440408706665,3.723465204238892,9.25085998915165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.74609375,0.0,1615.8905029296875,1895.4371337890625,0.0,2925.70751953125,0.9217610359191896,1.0,0.0,3.0,1.0,0.0
17762460,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7511806488037109,0.3276161551475525,0.2993082106113434,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8823098540306091,0.5394626259803772,0.5138289928436279,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8492173552513123,0.4801903665065765,0.3382821977138519,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.816007137298584,0.4215408265590668,0.4033686816692352,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6474372148513794,0.2078920602798462,0.9601699113845824,284.95855712890625,284.95001220703125,303.1925354003906,297.15625,299.82305908203125,297.2646484375,284.9586181640625,1.0,0.6044216156005859,0.633483350276947,0.633483350276947,1.0,1.0,-3.019715070724488,1.2990344762802124,1.720680594444275,0.617109477519989,0.9264250993728638,0.9264250993728638,0.0,207.67950439453125,203.0,75815.0234375,0.0,2635.56005859375,1.0,278.1499938964844,282.99755859375,300.1546630859375,305.07470703125,293.1499938964844,293.1499938964844,278.1499938964844,35643.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487656712532043,1.0,0.0,0.0,3.7382659912109375,3.738290786743164,9.324675147581728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.970703125,0.0,1630.8739013671875,1895.4371337890625,0.0,2923.711181640625,0.9248476624488832,1.0,0.0,3.0,1.0,0.0
17762520,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7511806488037109,0.3276161551475525,0.2993082106113434,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8823098540306091,0.5394626259803772,0.5138289928436279,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8492173552513123,0.4801903665065765,0.3382821977138519,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.816007137298584,0.4215408265590668,0.4033686816692352,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6474372148513794,0.2078920602798462,0.9601699113845824,284.95855712890625,284.95001220703125,303.1925354003906,297.15625,299.82305908203125,297.2646484375,284.9586181640625,1.0,0.6044216156005859,0.633483350276947,0.633483350276947,1.0,1.0,-3.019715070724488,1.2990344762802124,1.720680594444275,0.617109477519989,0.9264250993728638,0.9264250993728638,0.0,207.67950439453125,203.0,75815.0234375,0.0,2635.56005859375,1.0,278.1499938964844,282.99755859375,300.1546630859375,305.07470703125,293.1499938964844,293.1499938964844,278.1499938964844,35643.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487656712532043,1.0,0.0,0.0,3.7382659912109375,3.738290786743164,9.324675147581728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.970703125,0.0,1630.8739013671875,1895.4371337890625,0.0,2923.711181640625,0.9248476624488832,1.0,0.0,3.0,1.0,0.0
17762580,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7538330554962158,0.327984482049942,0.2995238900184631,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.88619065284729,0.5410208106040955,0.515186607837677,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8534209728240967,0.4827909469604492,0.340003103017807,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8190988302230835,0.4224207997322082,0.4040789306163788,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6496897339820862,0.2080903202295303,0.9604756236076356,284.9555053710937,284.95001220703125,303.2228698730469,297.1704406738281,299.83154296875,297.2632141113281,284.95538330078125,1.0,0.6030861139297485,0.6309071183204651,0.6309071183204651,1.0,1.0,-3.024899482727051,1.2992476224899292,1.7256519794464111,0.616117537021637,0.929153561592102,0.929153561592102,0.0,204.88824462890625,191.0,75986.3046875,0.0,2631.109130859375,1.0,278.1499938964844,282.9909362792969,300.172119140625,305.1083374023437,293.1499938964844,293.1499938964844,278.1499938964844,35657.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491769433021545,1.0,0.0,0.0,3.7519102096557617,3.751935005187988,9.39286621814972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.7763671875,0.0,1646.900634765625,1895.4371337890625,0.0,2927.562255859375,0.9278729557991028,1.0,0.0,3.0,1.0,0.0
17762640,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7538330554962158,0.327984482049942,0.2995238900184631,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.88619065284729,0.5410208106040955,0.515186607837677,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8534209728240967,0.4827909469604492,0.340003103017807,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8190988302230835,0.4224207997322082,0.4040789306163788,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6496897339820862,0.2080903202295303,0.9604756236076356,284.9555053710937,284.95001220703125,303.2228698730469,297.1704406738281,299.83154296875,297.2632141113281,284.95538330078125,1.0,0.6030861139297485,0.6309071183204651,0.6309071183204651,1.0,1.0,-3.024899482727051,1.2992476224899292,1.7256519794464111,0.616117537021637,0.929153561592102,0.929153561592102,0.0,204.88824462890625,191.0,75986.3046875,0.0,2631.109130859375,1.0,278.1499938964844,282.9909362792969,300.172119140625,305.1083374023437,293.1499938964844,293.1499938964844,278.1499938964844,35657.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491769433021545,1.0,0.0,0.0,3.7519102096557617,3.751935005187988,9.39286621814972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.7763671875,0.0,1646.900634765625,1895.4371337890625,0.0,2927.562255859375,0.9278729557991028,1.0,0.0,3.0,1.0,0.0
17762700,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7567123770713806,0.3281880021095276,0.2995751202106476,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8900531530380249,0.5417800545692444,0.5157718658447266,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8573002815246582,0.4840803444385528,0.3408019244670868,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8222514986991882,0.4228701293468475,0.4043662250041961,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6521652936935425,0.2082069665193557,0.9603502750396729,284.953857421875,284.95001220703125,303.23370361328125,297.174560546875,299.8337097167969,297.262451171875,284.9537353515625,1.0,0.601401150226593,0.6296190023422241,0.6296190023422241,1.0,1.0,-3.026820421218872,1.2990281581878662,1.7277921438217163,0.6154268383979797,0.929434597492218,0.929434597492218,0.0,201.64450073242188,191.0,76036.3671875,0.0,2618.047607421875,1.0,278.1499938964844,282.9881896972656,300.17657470703125,305.1179504394531,293.1499938964844,293.1499938964844,278.1499938964844,35717.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494089841842651,1.0,0.0,0.0,3.75644588470459,3.756470918655396,9.415590511707704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.4423828125,0.0,1652.6748046875,1895.4371337890625,0.0,2929.735107421875,0.9289288520812988,1.0,0.0,3.0,1.0,0.0
17762760,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7602388262748718,0.3284093141555786,0.299617052078247,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8946819305419922,0.5425231456756592,0.5163204073905945,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8619139194488525,0.485346108675003,0.3415720462799072,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8260276317596436,0.4233322441577911,0.4046387374401092,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6552062630653381,0.2083347737789154,0.9601584672927856,284.9524841308594,284.95001220703125,303.2417297363281,297.17681884765625,299.83465576171875,297.2615661621094,284.9523620605469,1.0,0.5993472933769226,0.6283323764801025,0.6283323764801025,1.0,1.0,-3.028553009033203,1.2987107038497925,1.729842185974121,0.6146784424781799,0.9294453859329224,0.9294453859329224,0.0,197.78111267089844,179.0,76071.953125,0.0,2601.4091796875,1.0,278.1499938964844,282.98590087890625,300.1791687011719,305.1245422363281,293.1499938964844,293.1499938964844,278.1499938964844,35777.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496747016906738,1.0,0.0,0.0,3.759931564331055,3.759956598281861,9.433072136744158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.1162109375,0.0,1657.2320556640625,1895.4371337890625,0.0,2932.223876953125,0.9297510385513306,1.0,0.0,3.0,1.0,0.0
17762820,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7691034078598022,0.328900396823883,0.2996949851512909,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9060585498809814,0.5439760088920593,0.5173277854919434,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8731919527053833,0.4878399074077606,0.3430394232273102,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8353078365325928,0.4242939054965973,0.4051655232906341,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6628838777542114,0.2086249887943267,0.9596758484840392,284.9504089355469,284.95001220703125,303.2498474121094,297.1758728027344,299.832763671875,297.2597045898437,284.9503479003906,1.0,0.5944163799285889,0.6257590651512146,0.6257590651512146,1.0,1.0,-3.03167462348938,1.297879934310913,1.7337946891784668,0.6130601167678833,0.9288460612297058,0.9288460612297058,0.0,188.6766967773437,167.0,76101.4140625,0.0,2560.296630859375,1.0,278.1499938964844,282.9825744628906,300.1785888671875,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,35888.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502365946769714,1.0,0.0,0.0,3.763901948928833,3.763926982879639,9.453004850001888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.5791015625,0.0,1662.76318359375,1895.4371337890625,0.0,2937.486572265625,0.9307175278663636,1.0,0.0,3.0,1.0,0.0
17762880,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7691034078598022,0.328900396823883,0.2996949851512909,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9060585498809814,0.5439760088920593,0.5173277854919434,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8731919527053833,0.4878399074077606,0.3430394232273102,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8353078365325928,0.4242939054965973,0.4051655232906341,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6628838777542114,0.2086249887943267,0.9596758484840392,284.9504089355469,284.95001220703125,303.2498474121094,297.1758728027344,299.832763671875,297.2597045898437,284.9503479003906,1.0,0.5944163799285889,0.6257590651512146,0.6257590651512146,1.0,1.0,-3.03167462348938,1.297879934310913,1.7337946891784668,0.6130601167678833,0.9288460612297058,0.9288460612297058,0.0,188.6766967773437,167.0,76101.4140625,0.0,2560.296630859375,1.0,278.1499938964844,282.9825744628906,300.1785888671875,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,35888.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502365946769714,1.0,0.0,0.0,3.763901948928833,3.763926982879639,9.453004850001888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.5791015625,0.0,1662.76318359375,1895.4371337890625,0.0,2937.486572265625,0.9307175278663636,1.0,0.0,3.0,1.0,0.0
17762940,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7803508639335632,0.3294452726840973,0.2997771799564361,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9213104844093324,0.5454022288322449,0.5182536244392395,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8871833086013794,0.4903217852115631,0.3444531261920929,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8469705581665039,0.425297737121582,0.4056844115257263,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6726922988891602,0.2089619040489196,0.9591675996780396,284.9493408203125,284.95001220703125,303.2478942871094,297.1681213378906,299.8265686035156,297.2579345703125,284.9493408203125,1.0,0.5887042880058289,0.6231857538223267,0.6231857538223267,1.0,1.0,-3.034599542617798,1.296906590461731,1.7376930713653564,0.6113457679748535,0.9278666973114014,0.9278666973114014,0.0,178.27386474609375,155.0,76086.21875,0.0,2512.00439453125,1.0,278.1499938964844,282.98077392578125,300.1708068847656,305.1221008300781,293.1499938964844,293.1499938964844,278.1499938964844,35969.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508018851280212,1.0,0.0,0.0,3.764482498168945,3.764507532119751,9.455920917389448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.2158203125,0.0,1664.0706787109375,1895.4371337890625,0.0,2942.781982421875,0.9309056401252748,1.0,0.0,3.0,1.0,0.0
17763000,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7803508639335632,0.3294452726840973,0.2997771799564361,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9213104844093324,0.5454022288322449,0.5182536244392395,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8871833086013794,0.4903217852115631,0.3444531261920929,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8469705581665039,0.425297737121582,0.4056844115257263,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6726922988891602,0.2089619040489196,0.9591675996780396,284.9493408203125,284.95001220703125,303.2478942871094,297.1681213378906,299.8265686035156,297.2579345703125,284.9493408203125,1.0,0.5887042880058289,0.6231857538223267,0.6231857538223267,1.0,1.0,-3.034599542617798,1.296906590461731,1.7376930713653564,0.6113457679748535,0.9278666973114014,0.9278666973114014,0.0,178.27386474609375,155.0,76086.21875,0.0,2512.00439453125,1.0,278.1499938964844,282.98077392578125,300.1708068847656,305.1221008300781,293.1499938964844,293.1499938964844,278.1499938964844,35969.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508018851280212,1.0,0.0,0.0,3.764482498168945,3.764507532119751,9.455920917389448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.2158203125,0.0,1664.0706787109375,1895.4371337890625,0.0,2942.781982421875,0.9309056401252748,1.0,0.0,3.0,1.0,0.0
17763060,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7937867045402527,0.3300230205059051,0.2998681664466858,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9398069381713868,0.5468081831932068,0.5191351771354675,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9036593437194824,0.4928004443645477,0.3458456397056579,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8610784411430359,0.4263261556625366,0.4062042832374573,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6844953298568726,0.2093330323696136,0.9587028622627258,284.9486999511719,284.95001220703125,303.23663330078125,297.1540222167969,299.8165283203125,297.2562561035156,284.9486694335937,1.0,0.5825920104980469,0.6207247972488403,0.6207247972488403,1.0,1.0,-3.0375092029571533,1.2959740161895752,1.7415353059768677,0.6096838712692261,0.9266484379768372,0.9266484379768372,0.0,167.23785400390625,143.0,76040.21875,0.0,2460.3076171875,1.0,278.1499938964844,282.9797058105469,300.1570129394531,305.1070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514558672904968,1.0,0.0,0.0,3.762984991073608,3.763010025024414,9.448399396205788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.8076171875,0.0,1662.7584228515625,1895.4371337890625,0.0,2948.90869140625,0.9306105375289916,1.0,0.0,3.0,1.0,0.0
17763120,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7937867045402527,0.3300230205059051,0.2998681664466858,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9398069381713868,0.5468081831932068,0.5191351771354675,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9036593437194824,0.4928004443645477,0.3458456397056579,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8610784411430359,0.4263261556625366,0.4062042832374573,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6844953298568726,0.2093330323696136,0.9587028622627258,284.9486999511719,284.95001220703125,303.23663330078125,297.1540222167969,299.8165283203125,297.2562561035156,284.9486694335937,1.0,0.5825920104980469,0.6207247972488403,0.6207247972488403,1.0,1.0,-3.0375092029571533,1.2959740161895752,1.7415353059768677,0.6096838712692261,0.9266484379768372,0.9266484379768372,0.0,167.23785400390625,143.0,76040.21875,0.0,2460.3076171875,1.0,278.1499938964844,282.9797058105469,300.1570129394531,305.1070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514558672904968,1.0,0.0,0.0,3.762984991073608,3.763010025024414,9.448399396205788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.8076171875,0.0,1662.7584228515625,1895.4371337890625,0.0,2948.90869140625,0.9306105375289916,1.0,0.0,3.0,1.0,0.0
17763180,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8094226121902466,0.3306220471858978,0.2999670505523681,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9602216482162476,0.548190176486969,0.5199810266494751,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9245055913925172,0.4952704310417175,0.3472225069999695,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8780264258384705,0.4273685216903686,0.4067253768444061,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.698387622833252,0.2097299396991729,0.9582947492599488,284.9481506347656,284.95001220703125,303.2167663574219,297.13409423828125,299.80279541015625,297.254638671875,284.9481201171875,1.0,0.5762344002723694,0.6182639002799988,0.6182639002799988,1.0,1.0,-3.040435791015625,1.2950016260147097,1.745434284210205,0.6079897880554199,0.925121247768402,0.925121247768402,0.0,155.84571838378906,131.0,75966.3046875,0.0,2406.6943359375,1.0,278.1499938964844,282.9790954589844,300.13751220703125,305.08428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36076.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522031307220459,1.0,0.0,0.0,3.759766578674317,3.759791851043701,9.432245064999734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.904296875,0.0,1659.3450927734375,1895.4371337890625,0.0,2955.91015625,0.9299211502075196,1.0,0.0,3.0,1.0,0.0
17763240,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8094226121902466,0.3306220471858978,0.2999670505523681,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9602216482162476,0.548190176486969,0.5199810266494751,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9245055913925172,0.4952704310417175,0.3472225069999695,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8780264258384705,0.4273685216903686,0.4067253768444061,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.698387622833252,0.2097299396991729,0.9582947492599488,284.9481506347656,284.95001220703125,303.2167663574219,297.13409423828125,299.80279541015625,297.254638671875,284.9481201171875,1.0,0.5762344002723694,0.6182639002799988,0.6182639002799988,1.0,1.0,-3.040435791015625,1.2950016260147097,1.745434284210205,0.6079897880554199,0.925121247768402,0.925121247768402,0.0,155.84571838378906,131.0,75966.3046875,0.0,2406.6943359375,1.0,278.1499938964844,282.9790954589844,300.13751220703125,305.08428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36076.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522031307220459,1.0,0.0,0.0,3.759766578674317,3.759791851043701,9.432245064999734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.904296875,0.0,1659.3450927734375,1895.4371337890625,0.0,2955.91015625,0.9299211502075196,1.0,0.0,3.0,1.0,0.0
17763300,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8177350759506226,0.330927163362503,0.3000189065933227,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9707164764404296,0.5488706827163696,0.5203911066055298,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9366248846054076,0.4965004324913025,0.3479052484035492,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.887719452381134,0.4278925955295563,0.4069859087467193,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7061694264411926,0.2099363356828689,0.9581124782562256,284.9478759765625,284.95001220703125,303.203857421875,297.1220703125,299.79461669921875,297.2538452148437,284.9478759765625,1.0,0.572989821434021,0.6170334219932556,0.6170334219932556,1.0,1.0,-3.0419063568115234,1.294499397277832,1.747406840324402,0.6071299314498901,0.924238383769989,0.924238383769989,0.0,150.06288146972656,131.0,75919.4375,0.0,2379.410888671875,1.0,278.1499938964844,282.9789428710937,300.12567138671875,305.07012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36098.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526049852371216,1.0,0.0,0.0,3.7575526237487793,3.757577657699585,9.421139566256898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.1337890625,0.0,1656.912109375,1895.4371337890625,0.0,2959.675537109375,0.929439127445221,1.0,0.0,3.0,1.0,0.0
17763360,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8264879584312439,0.3312350809574127,0.3000721037387848,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9811662435531616,0.5495442152023315,0.520793080329895,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9494208097457886,0.4977267980575561,0.3485844433307647,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8983064293861389,0.4284176826477051,0.4072461426258087,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7143555879592896,0.2101471424102783,0.9579439163208008,284.9476623535156,284.95001220703125,303.1890563964844,297.1087951660156,299.78564453125,297.2530212402344,284.9476318359375,1.0,0.5697119832038879,0.6158197522163391,0.6158197522163391,1.0,1.0,-3.04338002204895,1.2940009832382202,1.7493791580200195,0.6062765121459961,0.9232880473136902,0.9232880473136902,0.0,144.24151611328125,119.0,75866.765625,0.0,2351.906982421875,1.0,278.1499938964844,282.9788818359375,300.1125793457031,305.0542297363281,293.1499938964844,293.1499938964844,278.1499938964844,36119.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530275821685791,1.0,0.0,0.0,3.7549796104431152,3.755004644393921,9.40824179451738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.9990234375,0.0,1654.0498046875,1895.4371337890625,0.0,2963.635498046875,0.9288755655288696,1.0,0.0,3.0,1.0,0.0
17763420,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8458331823348999,0.3318483531475067,0.3001936972141266,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9990000128746032,0.5509366989135742,0.5197888612747192,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9748886227607728,0.500160276889801,0.3499428629875183,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.923284113407135,0.4294612109661102,0.4077784419059753,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7309555411338806,0.2105723172426223,0.9577051997184752,284.9460144042969,284.95001220703125,303.1541748046875,297.07861328125,299.7655029296875,297.2515563964844,284.9456787109375,1.0,0.5629751682281494,0.6133925318717957,0.6133925318717957,1.0,1.0,-3.0443294048309326,1.2920382022857666,1.752291202545166,0.6041857004165649,0.9202558994293212,0.9202558994293212,0.0,132.84080505371094,122.0,75713.1015625,0.0,2294.43359375,1.0,278.1499938964844,282.9779968261719,300.0830078125,305.01727294921875,293.1499938964844,293.1499938964844,278.1499938964844,36187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539444208145142,1.0,0.0,0.0,3.7483394145965576,3.7483644485473633,9.374996352562448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.6513671875,0.0,1646.7923583984375,1895.4371337890625,0.0,2972.22802734375,0.927412211894989,1.0,0.0,3.0,1.0,0.0
17763480,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8458331823348999,0.3318483531475067,0.3001936972141266,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9990000128746032,0.5509366989135742,0.5197888612747192,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9748886227607728,0.500160276889801,0.3499428629875183,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.923284113407135,0.4294612109661102,0.4077784419059753,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7309555411338806,0.2105723172426223,0.9577051997184752,284.9460144042969,284.95001220703125,303.1541748046875,297.07861328125,299.7655029296875,297.2515563964844,284.9456787109375,1.0,0.5629751682281494,0.6133925318717957,0.6133925318717957,1.0,1.0,-3.0443294048309326,1.2920382022857666,1.752291202545166,0.6041857004165649,0.9202558994293212,0.9202558994293212,0.0,132.84080505371094,122.0,75713.1015625,0.0,2294.43359375,1.0,278.1499938964844,282.9779968261719,300.0830078125,305.01727294921875,293.1499938964844,293.1499938964844,278.1499938964844,36187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539444208145142,1.0,0.0,0.0,3.7483394145965576,3.7483644485473633,9.374996352562448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.6513671875,0.0,1646.7923583984375,1895.4371337890625,0.0,2972.22802734375,0.927412211894989,1.0,0.0,3.0,1.0,0.0
17763540,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.852428674697876,0.3323716521263122,0.3005585074424743,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.5538928508758545,0.5083898305892944,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9829019904136658,0.502415657043457,0.3514469861984253,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9322788715362548,0.4304261803627014,0.4085735380649566,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7364054918289185,0.2109299600124359,0.9587703943252563,284.93914794921875,284.95001220703125,303.1128845214844,297.04400634765625,299.7445068359375,297.2547302246094,284.9391174316406,1.0,0.5598686337471008,0.6109653115272522,0.6109653115272522,1.0,1.0,-3.035011053085327,1.285369038581848,1.749642014503479,0.5995526313781738,0.9094783663749696,0.9094783663749696,0.0,129.22061157226562,125.0,75256.7578125,0.0,2258.934326171875,1.0,278.1499938964844,282.9770812988281,300.0466613769531,304.9561462402344,293.1499938964844,293.1499938964844,278.1499938964844,36576.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544821739196777,1.0,0.0,0.0,3.7259273529052734,3.7259521484375,9.26322172745131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.1337890625,0.0,1623.69921875,1895.4371337890625,0.0,2977.268310546875,0.9226383566856384,1.0,0.0,3.0,1.0,0.0
17763600,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.852428674697876,0.3323716521263122,0.3005585074424743,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.5538928508758545,0.5083898305892944,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9829019904136658,0.502415657043457,0.3514469861984253,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9322788715362548,0.4304261803627014,0.4085735380649566,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7364054918289185,0.2109299600124359,0.9587703943252563,284.93914794921875,284.95001220703125,303.1128845214844,297.04400634765625,299.7445068359375,297.2547302246094,284.9391174316406,1.0,0.5598686337471008,0.6109653115272522,0.6109653115272522,1.0,1.0,-3.035011053085327,1.285369038581848,1.749642014503479,0.5995526313781738,0.9094783663749696,0.9094783663749696,0.0,129.22061157226562,125.0,75256.7578125,0.0,2258.934326171875,1.0,278.1499938964844,282.9770812988281,300.0466613769531,304.9561462402344,293.1499938964844,293.1499938964844,278.1499938964844,36576.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544821739196777,1.0,0.0,0.0,3.7259273529052734,3.7259521484375,9.26322172745131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.1337890625,0.0,1623.69921875,1895.4371337890625,0.0,2977.268310546875,0.9226383566856384,1.0,0.0,3.0,1.0,0.0
17763660,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8558136224746704,0.3329097330570221,0.3009804189205169,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.5575174689292908,0.5029367804527283,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.987062692642212,0.504582405090332,0.3529159724712372,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.936944544315338,0.431412011384964,0.4094361364841461,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7391926646232605,0.2112879753112793,0.9600940346717834,284.9422912597656,284.95001220703125,303.0658874511719,297.0055236816406,299.72344970703125,297.26055908203125,284.9424743652344,1.0,0.558844268321991,0.6087216734886169,0.6087216734886169,1.0,1.0,-3.0334317684173584,1.2823785543441772,1.7510530948638916,0.5968106985092163,0.9054260849952698,0.9054260849952698,0.0,127.67720794677734,128.0,74916.2421875,0.0,2248.068603515625,1.0,278.1499938964844,282.9830017089844,300.00732421875,304.8922424316406,293.1499938964844,293.1499938964844,278.1499938964844,36551.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547961711883545,1.0,0.0,0.0,3.704427480697632,3.7044522762298575,9.156626674666768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.013671875,0.0,1598.7537841796875,1895.4371337890625,0.0,2980.21142578125,0.9178563356399536,1.0,0.0,3.0,1.0,0.0
17763720,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8558136224746704,0.3329097330570221,0.3009804189205169,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.5575174689292908,0.5029367804527283,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.987062692642212,0.504582405090332,0.3529159724712372,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.936944544315338,0.431412011384964,0.4094361364841461,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7391926646232605,0.2112879753112793,0.9600940346717834,284.9422912597656,284.95001220703125,303.0658874511719,297.0055236816406,299.72344970703125,297.26055908203125,284.9424743652344,1.0,0.558844268321991,0.6087216734886169,0.6087216734886169,1.0,1.0,-3.0334317684173584,1.2823785543441772,1.7510530948638916,0.5968106985092163,0.9054260849952698,0.9054260849952698,0.0,127.67720794677734,128.0,74916.2421875,0.0,2248.068603515625,1.0,278.1499938964844,282.9830017089844,300.00732421875,304.8922424316406,293.1499938964844,293.1499938964844,278.1499938964844,36551.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547961711883545,1.0,0.0,0.0,3.704427480697632,3.7044522762298575,9.156626674666768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.013671875,0.0,1598.7537841796875,1895.4371337890625,0.0,2980.21142578125,0.9178563356399536,1.0,0.0,3.0,1.0,0.0
17763780,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8570031523704529,0.3334464132785797,0.3014476895332336,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9990000128746032,0.5608114004135132,0.5015817284584045,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9889150261878968,0.506719172000885,0.354390025138855,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.93872332572937,0.4324017465114593,0.4103512167930603,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7401813864707947,0.2116432934999466,0.9616214036941528,284.9464111328125,284.95001220703125,303.0138854980469,296.96356201171875,299.69976806640625,297.2650146484375,284.9465637207031,1.0,0.5592796206474304,0.6064780354499817,0.6064780354499817,1.0,1.0,-3.0370640754699707,1.2817227840423584,1.7553412914276123,0.5952805280685425,0.904671311378479,0.904671311378479,0.0,127.4538803100586,131.0,74706.03125,0.0,2253.447021484375,1.0,278.1499938964844,282.9877624511719,299.9665832519531,304.8354187011719,293.1499938964844,293.1499938964844,278.1499938964844,36369.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554009795188904,1.0,0.0,0.0,3.690527439117432,3.690551996231079,9.088039405469316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.0009765625,0.0,1581.5189208984375,1895.4371337890625,0.0,2985.880859375,0.9146328568458556,1.0,0.0,3.0,1.0,0.0
17763840,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8570031523704529,0.3334464132785797,0.3014476895332336,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9990000128746032,0.5608114004135132,0.5015817284584045,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9889150261878968,0.506719172000885,0.354390025138855,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.93872332572937,0.4324017465114593,0.4103512167930603,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7401813864707947,0.2116432934999466,0.9616214036941528,284.9464111328125,284.95001220703125,303.0138854980469,296.96356201171875,299.69976806640625,297.2650146484375,284.9465637207031,1.0,0.5592796206474304,0.6064780354499817,0.6064780354499817,1.0,1.0,-3.0370640754699707,1.2817227840423584,1.7553412914276123,0.5952805280685425,0.904671311378479,0.904671311378479,0.0,127.4538803100586,131.0,74706.03125,0.0,2253.447021484375,1.0,278.1499938964844,282.9877624511719,299.9665832519531,304.8354187011719,293.1499938964844,293.1499938964844,278.1499938964844,36369.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554009795188904,1.0,0.0,0.0,3.690527439117432,3.690551996231079,9.088039405469316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.0009765625,0.0,1581.5189208984375,1895.4371337890625,0.0,2985.880859375,0.9146328568458556,1.0,0.0,3.0,1.0,0.0
17763900,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8568770885467529,0.3337039947509765,0.3016871213912964,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.5621781349182129,0.5022058486938477,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.989138126373291,0.5077735781669617,0.3551277816295624,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9386837482452391,0.4328877031803131,0.4108166992664337,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7400871515274048,0.2118135392665863,0.9624252915382384,284.9479675292969,284.95001220703125,302.9862670898437,296.94146728515625,299.6865234375,297.2657775878906,284.9481201171875,1.0,0.5599558353424072,0.6053562164306641,0.6053562164306641,1.0,1.0,-3.040517091751098,1.282120943069458,1.7583961486816406,0.5948891639709473,0.9049601554870604,0.9049601554870604,0.0,127.75765991210938,131.0,74646.34375,0.0,2261.23388671875,1.0,278.1499938964844,282.98907470703125,299.9453430175781,304.8093566894531,293.1499938964844,293.1499938964844,278.1499938964844,36274.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558669090270996,1.0,0.0,0.0,3.6866354942321777,3.686660051345825,9.06888089957647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.794921875,0.0,1576.385986328125,1895.4371337890625,0.0,2990.248779296875,0.9136949777603148,1.0,0.0,3.0,1.0,0.0
17763960,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.856425940990448,0.3339524865150451,0.3019249737262726,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.5633639097213745,0.5034117102622986,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9890508055686952,0.508819043636322,0.3558639883995056,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9382265210151672,0.4333650171756744,0.4112811684608459,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7397268414497375,0.211976870894432,0.9632311463356018,284.9491271972656,284.95001220703125,302.9576416015625,296.9186706542969,299.6723022460937,297.26568603515625,284.9492492675781,1.0,0.56083083152771,0.6041741371154785,0.6041741371154785,1.0,1.0,-3.0446627140045166,1.2827612161636353,1.7619014978408811,0.5945921540260315,0.9053931832313538,0.9053931832313538,0.0,128.24630737304688,134.0,74605.2109375,0.0,2271.250244140625,1.0,278.1499938964844,282.98980712890625,299.92352294921875,304.7841796875,293.1499938964844,293.1499938964844,278.1499938964844,36191.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564337491989136,1.0,0.0,0.0,3.684095859527588,3.684120178222656,9.056390695150184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.470703125,0.0,1572.88134765625,1895.4371337890625,0.0,2995.5634765625,0.9130659103393556,1.0,0.0,3.0,1.0,0.0
