time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764020,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8547152876853943,0.3344180881977081,0.3023884892463684,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.5651745200157166,0.5072838068008423,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9880977869033812,0.5108827352523804,0.3573286533355713,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9362637400627136,0.4342881143093109,0.4121976494789123,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7383403778076172,0.2122778296470642,0.9648087620735168,284.9505615234375,284.95001220703125,302.8978576660156,296.8713073730469,299.6412048339844,297.2628173828125,284.9506530761719,1.0,0.563071072101593,0.6018099188804626,0.6018099188804626,1.0,1.0,-3.0546321868896484,1.2847524881362915,1.7698795795440674,0.5943515300750732,0.906444251537323,0.906444251537323,0.0,129.69027709960938,137.0,74565.9921875,0.0,2296.835693359375,1.0,278.1499938964844,282.9900207519531,299.8778686523437,304.7349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36067.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578169941902161,1.0,0.0,0.0,3.682098150253296,3.682122468948364,9.046571562976168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.1767578125,0.0,1569.681640625,1895.4371337890625,0.0,3008.53271484375,0.912525236606598,1.0,0.0,3.0,1.0,0.0
17764080,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8547152876853943,0.3344180881977081,0.3023884892463684,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.5651745200157166,0.5072838068008423,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9880977869033812,0.5108827352523804,0.3573286533355713,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9362637400627136,0.4342881143093109,0.4121976494789123,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7383403778076172,0.2122778296470642,0.9648087620735168,284.9505615234375,284.95001220703125,302.8978576660156,296.8713073730469,299.6412048339844,297.2628173828125,284.9506530761719,1.0,0.563071072101593,0.6018099188804626,0.6018099188804626,1.0,1.0,-3.0546321868896484,1.2847524881362915,1.7698795795440674,0.5943515300750732,0.906444251537323,0.906444251537323,0.0,129.69027709960938,137.0,74565.9921875,0.0,2296.835693359375,1.0,278.1499938964844,282.9900207519531,299.8778686523437,304.7349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36067.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578169941902161,1.0,0.0,0.0,3.682098150253296,3.682122468948364,9.046571562976168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.1767578125,0.0,1569.681640625,1895.4371337890625,0.0,3008.53271484375,0.912525236606598,1.0,0.0,3.0,1.0,0.0
17764140,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8521575927734375,0.334838718175888,0.3028279840946197,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.5662227869033813,0.5127318501472473,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9862964749336244,0.5129154920578003,0.3587827980518341,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9331778287887572,0.4351634681224823,0.4130869209766388,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7362490296363831,0.2125398367643356,0.9662959575653076,284.9512023925781,284.95001220703125,302.83526611328125,296.8219299316406,299.6072692871094,297.2568054199219,284.9512634277344,1.0,0.5658276081085205,0.5994457602500916,0.5994457602500916,1.0,1.0,-3.066314697265625,1.2874603271484375,1.778854489326477,0.5944639444351196,0.9075762629508972,0.9075762629508972,0.0,131.6448974609375,140.0,74568.7109375,0.0,2328.3837890625,1.0,278.1499938964844,282.9890441894531,299.8297424316406,304.6861877441406,293.1499938964844,293.1499938964844,278.1499938964844,35992.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594591021537781,1.0,0.0,0.0,3.6829988956451416,3.68302321434021,9.05099796000286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.8779296875,0.0,1570.1319580078125,1895.4371337890625,0.0,3023.93212890625,0.9126692414283752,1.0,0.0,3.0,1.0,0.0
17764200,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8521575927734375,0.334838718175888,0.3028279840946197,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.5662227869033813,0.5127318501472473,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9862964749336244,0.5129154920578003,0.3587827980518341,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9331778287887572,0.4351634681224823,0.4130869209766388,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7362490296363831,0.2125398367643356,0.9662959575653076,284.9512023925781,284.95001220703125,302.83526611328125,296.8219299316406,299.6072692871094,297.2568054199219,284.9512634277344,1.0,0.5658276081085205,0.5994457602500916,0.5994457602500916,1.0,1.0,-3.066314697265625,1.2874603271484375,1.778854489326477,0.5944639444351196,0.9075762629508972,0.9075762629508972,0.0,131.6448974609375,140.0,74568.7109375,0.0,2328.3837890625,1.0,278.1499938964844,282.9890441894531,299.8297424316406,304.6861877441406,293.1499938964844,293.1499938964844,278.1499938964844,35992.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594591021537781,1.0,0.0,0.0,3.6829988956451416,3.68302321434021,9.05099796000286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.8779296875,0.0,1570.1319580078125,1895.4371337890625,0.0,3023.93212890625,0.9126692414283752,1.0,0.0,3.0,1.0,0.0
17764260,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8491194844245911,0.3352205455303192,0.3032428324222564,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.5666380524635315,0.5191503763198853,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9839595556259156,0.5149316787719727,0.3602316379547119,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9294244050979614,0.4359956383705139,0.4139465093612671,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7337485551834106,0.2127686738967895,0.9676843881607056,284.95135498046875,284.95001220703125,302.7705993652344,296.7710266113281,299.57086181640625,297.24884033203125,284.9513854980469,1.0,0.5688931345939636,0.596825122833252,0.596825122833252,1.0,1.0,-3.0789740085601807,1.2902696132659912,1.788704514503479,0.5944740176200867,0.908563792705536,0.908563792705536,0.0,133.92648315429688,143.0,74588.25,0.0,2363.6806640625,1.0,278.1499938964844,282.9875183105469,299.7797241210937,304.6368103027344,293.1499938964844,293.1499938964844,278.1499938964844,35951.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612571954727173,1.0,0.0,0.0,3.68515682220459,3.685181140899658,9.06160721569904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.7041015625,0.0,1572.26953125,1895.4371337890625,0.0,3040.79638671875,0.9131199717521667,1.0,0.0,3.0,1.0,0.0
17764320,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8491194844245911,0.3352205455303192,0.3032428324222564,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.5666380524635315,0.5191503763198853,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9839595556259156,0.5149316787719727,0.3602316379547119,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9294244050979614,0.4359956383705139,0.4139465093612671,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7337485551834106,0.2127686738967895,0.9676843881607056,284.95135498046875,284.95001220703125,302.7705993652344,296.7710266113281,299.57086181640625,297.24884033203125,284.9513854980469,1.0,0.5688931345939636,0.596825122833252,0.596825122833252,1.0,1.0,-3.0789740085601807,1.2902696132659912,1.788704514503479,0.5944740176200867,0.908563792705536,0.908563792705536,0.0,133.92648315429688,143.0,74588.25,0.0,2363.6806640625,1.0,278.1499938964844,282.9875183105469,299.7797241210937,304.6368103027344,293.1499938964844,293.1499938964844,278.1499938964844,35951.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612571954727173,1.0,0.0,0.0,3.68515682220459,3.685181140899658,9.06160721569904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.7041015625,0.0,1572.26953125,1895.4371337890625,0.0,3040.79638671875,0.9131199717521667,1.0,0.0,3.0,1.0,0.0
17764380,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8457908630371094,0.3355664014816284,0.3036324977874756,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.566458523273468,0.5262330770492554,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9812447428703308,0.5169434547424316,0.3616812229156494,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9252496957778932,0.4367860853672027,0.414774477481842,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7309908866882324,0.2129695415496826,0.968980073928833,284.9514465332031,284.95001220703125,302.7045288085937,296.7191162109375,299.5332946777344,297.2398376464844,284.9515075683594,1.0,0.572165846824646,0.5942044854164124,0.5942044854164124,1.0,1.0,-3.092252492904663,1.2932745218276978,1.7989780902862549,0.5945520401000977,0.9095762372016908,0.9095762372016908,0.0,136.44468688964844,146.0,74622.234375,0.0,2401.65283203125,1.0,278.1499938964844,282.9858703613281,299.7283630371094,304.5869140625,293.1499938964844,293.1499938964844,278.1499938964844,35926.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631499409675598,1.0,0.0,0.0,3.688100099563599,3.688124418258667,9.076087508219643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.42578125,0.0,1575.4188232421875,1895.4371337890625,0.0,3058.550537109375,0.9137604236602784,1.0,0.0,3.0,1.0,0.0
17764440,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8457908630371094,0.3355664014816284,0.3036324977874756,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.566458523273468,0.5262330770492554,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9812447428703308,0.5169434547424316,0.3616812229156494,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9252496957778932,0.4367860853672027,0.414774477481842,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7309908866882324,0.2129695415496826,0.968980073928833,284.9514465332031,284.95001220703125,302.7045288085937,296.7191162109375,299.5332946777344,297.2398376464844,284.9515075683594,1.0,0.572165846824646,0.5942044854164124,0.5942044854164124,1.0,1.0,-3.092252492904663,1.2932745218276978,1.7989780902862549,0.5945520401000977,0.9095762372016908,0.9095762372016908,0.0,136.44468688964844,146.0,74622.234375,0.0,2401.65283203125,1.0,278.1499938964844,282.9858703613281,299.7283630371094,304.5869140625,293.1499938964844,293.1499938964844,278.1499938964844,35926.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631499409675598,1.0,0.0,0.0,3.688100099563599,3.688124418258667,9.076087508219643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.42578125,0.0,1575.4188232421875,1895.4371337890625,0.0,3058.550537109375,0.9137604236602784,1.0,0.0,3.0,1.0,0.0
17764500,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8440608382225037,0.3357267677783966,0.3038181364536285,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.5661570429801941,0.5299522876739502,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9797834753990172,0.517951250076294,0.362408310174942,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9230652451515198,0.4371662735939026,0.4151765704154968,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7295500040054321,0.2130616456270218,0.9695990681648254,284.9515075683594,284.95001220703125,302.6712341308594,296.69293212890625,299.5143737792969,297.2352905273437,284.9515686035156,1.0,0.5738543272018433,0.5928941965103149,0.5928941965103149,1.0,1.0,-3.0990264415740967,1.2948089838027954,1.8042174577713013,0.5945966839790344,0.9101167917251588,0.9101167917251588,0.0,137.77078247070312,146.0,74644.234375,0.0,2421.376953125,1.0,278.1499938964844,282.98504638671875,299.702392578125,304.5619201660156,293.1499938964844,293.1499938964844,278.1499938964844,35917.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641198873519897,1.0,0.0,0.0,3.689819812774658,3.689844131469727,9.084553767024772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.0,0.0,1577.2957763671875,1895.4371337890625,0.0,3067.6494140625,0.9141385555267334,1.0,0.0,3.0,1.0,0.0
17764560,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8422543406486511,0.3358789980411529,0.3039990663528442,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.5657477378845215,0.5336534380912781,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.978212594985962,0.5189602971076965,0.3631379902362823,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9207760095596312,0.4375368952751159,0.4155723750591278,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7280397415161133,0.2131493240594864,0.9702089428901672,284.9514465332031,284.95001220703125,302.6378479003906,296.6666564941406,299.4953918457031,297.2308044433594,284.95147705078125,1.0,0.5755529999732971,0.5915549397468567,0.5915549397468567,1.0,1.0,-3.1056532859802246,1.296225666999817,1.8094274997711184,0.5945624709129333,0.9105582237243652,0.9105582237243652,0.0,139.15379333496094,149.0,74664.5703125,0.0,2441.287109375,1.0,278.1499938964844,282.984130859375,299.67626953125,304.5367431640625,293.1499938964844,293.1499938964844,278.1499938964844,35912.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650960326194763,1.0,0.0,0.0,3.691514253616333,3.691538572311402,9.092899517781916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2900390625,0.0,1579.1883544921875,1895.4371337890625,0.0,3076.806396484375,0.9145137667655944,1.0,0.0,3.0,1.0,0.0
17764620,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8370735049247742,0.3361285626888275,0.3043581247329712,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9958124160766602,0.5650679469108582,0.5356203317642212,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.973161280155182,0.5209577083587646,0.3646181225776672,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9141284227371216,0.4382205903530121,0.4163583219051361,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.723680853843689,0.2133053988218307,0.971540868282318,284.9483337402344,284.95001220703125,302.5712280273437,296.6141357421875,299.4582824707031,297.2237548828125,284.9481811523437,1.0,0.5785923004150391,0.5888764262199402,0.5888764262199402,1.0,1.0,-3.113136053085327,1.2963958978652954,1.8167400360107424,0.5932205319404602,0.9080620408058168,0.9080620408058168,0.0,142.7003173828125,152.0,74584.4609375,0.0,2474.01708984375,1.0,278.1499938964844,282.9811706542969,299.6231994628906,304.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36039.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86690354347229,1.0,0.0,0.0,3.689910888671875,3.689935207366944,9.085002261599584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.3505859375,0.0,1578.325927734375,1895.4371337890625,0.0,3093.7626953125,0.9142132997512816,1.0,0.0,3.0,1.0,0.0
17764680,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8370735049247742,0.3361285626888275,0.3043581247329712,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9958124160766602,0.5650679469108582,0.5356203317642212,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.973161280155182,0.5209577083587646,0.3646181225776672,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9141284227371216,0.4382205903530121,0.4163583219051361,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.723680853843689,0.2133053988218307,0.971540868282318,284.9483337402344,284.95001220703125,302.5712280273437,296.6141357421875,299.4582824707031,297.2237548828125,284.9481811523437,1.0,0.5785923004150391,0.5888764262199402,0.5888764262199402,1.0,1.0,-3.113136053085327,1.2963958978652954,1.8167400360107424,0.5932205319404602,0.9080620408058168,0.9080620408058168,0.0,142.7003173828125,152.0,74584.4609375,0.0,2474.01708984375,1.0,278.1499938964844,282.9811706542969,299.6231994628906,304.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36039.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86690354347229,1.0,0.0,0.0,3.689910888671875,3.689935207366944,9.085002261599584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.3505859375,0.0,1578.325927734375,1895.4371337890625,0.0,3093.7626953125,0.9142132997512816,1.0,0.0,3.0,1.0,0.0
17764740,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8317736387252808,0.336328387260437,0.3046766817569732,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9903097748756408,0.5649341940879822,0.5355048775672913,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9677094221115112,0.5229551196098328,0.3661000430583954,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9074931740760804,0.43884938955307,0.4170974791049957,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7191352248191833,0.2134406119585037,0.972814917564392,284.9457092285156,284.95001220703125,302.5054016113281,296.5620422363281,299.4229431152344,297.21942138671875,284.9456787109375,1.0,0.5812753438949585,0.5861979126930237,0.5861979126930237,1.0,1.0,-3.1173784732818604,1.2950600385665894,1.8223183155059808,0.5910031199455261,0.9038273692131042,0.9038273692131042,0.0,146.3498992919922,155.0,74395.921875,0.0,2501.688720703125,1.0,278.1499938964844,282.98028564453125,299.569580078125,304.4148864746094,293.1499938964844,293.1499938964844,278.1499938964844,36212.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683623671531677,1.0,0.0,0.0,3.681064128875733,3.681088447570801,9.04149089819839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.01171875,0.0,1569.6087646484375,1895.4371337890625,0.0,3107.448486328125,0.9123560786247252,1.0,0.0,3.0,1.0,0.0
17764800,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8317736387252808,0.336328387260437,0.3046766817569732,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9903097748756408,0.5649341940879822,0.5355048775672913,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9677094221115112,0.5229551196098328,0.3661000430583954,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9074931740760804,0.43884938955307,0.4170974791049957,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7191352248191833,0.2134406119585037,0.972814917564392,284.9457092285156,284.95001220703125,302.5054016113281,296.5620422363281,299.4229431152344,297.21942138671875,284.9456787109375,1.0,0.5812753438949585,0.5861979126930237,0.5861979126930237,1.0,1.0,-3.1173784732818604,1.2950600385665894,1.8223183155059808,0.5910031199455261,0.9038273692131042,0.9038273692131042,0.0,146.3498992919922,155.0,74395.921875,0.0,2501.688720703125,1.0,278.1499938964844,282.98028564453125,299.569580078125,304.4148864746094,293.1499938964844,293.1499938964844,278.1499938964844,36212.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683623671531677,1.0,0.0,0.0,3.681064128875733,3.681088447570801,9.04149089819839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.01171875,0.0,1569.6087646484375,1895.4371337890625,0.0,3107.448486328125,0.9123560786247252,1.0,0.0,3.0,1.0,0.0
17764860,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8272287845611572,0.3365080654621124,0.3049586713314056,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.985407531261444,0.5650994181632996,0.5357226729393005,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9630066752433776,0.5250051617622375,0.367601066827774,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9021093845367432,0.439449280500412,0.4177903234958648,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7151382565498352,0.2135722190141677,0.9739935994148254,284.9455871582031,284.95001220703125,302.44110107421875,296.5108337402344,299.3896789550781,297.216796875,284.94561767578125,1.0,0.583823025226593,0.5837191343307495,0.5837191343307495,1.0,1.0,-3.122033834457397,1.2940858602523804,1.8279480934143064,0.5890449285507202,0.9008065462112428,0.9008065462112428,0.0,149.67811584472656,158.0,74199.953125,0.0,2528.353271484375,1.0,278.1499938964844,282.9814758300781,299.5172119140625,304.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,36269.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695597648620605,1.0,0.0,0.0,3.670413255691528,3.6704375743865967,8.989244975055044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.5849609375,0.0,1558.0260009765625,1895.4371337890625,0.0,3118.680908203125,0.9100262522697448,1.0,0.0,3.0,1.0,0.0
17764920,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8272287845611572,0.3365080654621124,0.3049586713314056,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.985407531261444,0.5650994181632996,0.5357226729393005,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9630066752433776,0.5250051617622375,0.367601066827774,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9021093845367432,0.439449280500412,0.4177903234958648,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7151382565498352,0.2135722190141677,0.9739935994148254,284.9455871582031,284.95001220703125,302.44110107421875,296.5108337402344,299.3896789550781,297.216796875,284.94561767578125,1.0,0.583823025226593,0.5837191343307495,0.5837191343307495,1.0,1.0,-3.122033834457397,1.2940858602523804,1.8279480934143064,0.5890449285507202,0.9008065462112428,0.9008065462112428,0.0,149.67811584472656,158.0,74199.953125,0.0,2528.353271484375,1.0,278.1499938964844,282.9814758300781,299.5172119140625,304.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,36269.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695597648620605,1.0,0.0,0.0,3.670413255691528,3.6704375743865967,8.989244975055044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.5849609375,0.0,1558.0260009765625,1895.4371337890625,0.0,3118.680908203125,0.9100262522697448,1.0,0.0,3.0,1.0,0.0
17764980,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8230602741241455,0.3366515338420868,0.3052062690258026,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9807630777359008,0.5653873085975647,0.536081075668335,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9587427973747252,0.5271885395050049,0.3691760599613189,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.897315263748169,0.440005213022232,0.4184395968914032,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7113774418830872,0.2137007862329483,0.9751296639442444,284.9459533691406,284.95001220703125,302.3790283203125,296.4610900878906,299.3580627441406,297.2153015136719,284.94598388671875,1.0,0.5862964391708374,0.5812404155731201,0.5812404155731201,1.0,1.0,-3.126802444458008,1.293113112449646,1.833689451217652,0.5870668888092041,0.8983027935028076,0.8983027935028076,0.0,152.86257934570312,161.0,74005.9453125,0.0,2554.546875,1.0,278.1499938964844,282.9828186035156,299.4667053222656,304.2842102050781,293.1499938964844,293.1499938964844,278.45001220703125,36280.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706242442131042,1.0,0.0,0.0,3.659788846969605,3.6598129272460938,8.937279289966682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.2021484375,0.0,1546.1912841796875,1895.4371337890625,0.0,3128.666259765625,0.9076619744300842,1.0,0.0,3.0,1.0,0.0
17765040,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8230602741241455,0.3366515338420868,0.3052062690258026,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9807630777359008,0.5653873085975647,0.536081075668335,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9587427973747252,0.5271885395050049,0.3691760599613189,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.897315263748169,0.440005213022232,0.4184395968914032,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7113774418830872,0.2137007862329483,0.9751296639442444,284.9459533691406,284.95001220703125,302.3790283203125,296.4610900878906,299.3580627441406,297.2153015136719,284.94598388671875,1.0,0.5862964391708374,0.5812404155731201,0.5812404155731201,1.0,1.0,-3.126802444458008,1.293113112449646,1.833689451217652,0.5870668888092041,0.8983027935028076,0.8983027935028076,0.0,152.86257934570312,161.0,74005.9453125,0.0,2554.546875,1.0,278.1499938964844,282.9828186035156,299.4667053222656,304.2842102050781,293.1499938964844,293.1499938964844,278.45001220703125,36280.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706242442131042,1.0,0.0,0.0,3.659788846969605,3.6598129272460938,8.937279289966682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.2021484375,0.0,1546.1912841796875,1895.4371337890625,0.0,3128.666259765625,0.9076619744300842,1.0,0.0,3.0,1.0,0.0
17765100,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.821253776550293,0.3369534015655517,0.3053904473781585,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9786803722381592,0.5658162832260132,0.536359429359436,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9569517374038696,0.528595507144928,0.3700475394725799,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.895238995552063,0.4404851794242859,0.4188173115253448,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7096988558769226,0.2138737142086029,0.9758344292640686,285.0501403808594,284.95001220703125,302.3490600585937,296.4368591308594,299.34429931640625,297.2171936035156,285.0511169433594,1.0,0.5875473618507385,0.5800010561943054,0.5800010561943054,1.0,1.0,-3.1297037601470947,1.292840600013733,1.8368631601333616,0.5861372351646423,0.983536958694458,0.983536958694458,0.0,154.3525390625,161.0,73260.2109375,0.0,2568.132568359375,1.0,278.40155029296875,283.1026611328125,299.4152526855469,304.0826416015625,293.1499938964844,293.1499938964844,278.45001220703125,33006.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669306039810181,1.0,0.0,0.0,3.7213246822357178,3.721349000930786,9.240350209438476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.9560546875,0.0,1591.1424560546875,1895.4371337890625,0.0,3094.016845703125,0.9205690622329712,1.0,0.0,3.0,1.0,0.0
17765160,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8200200796127319,0.3372920453548431,0.3057650923728943,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9771881699562072,0.5663249492645264,0.5368967056274414,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9558827877044678,0.5300697088241577,0.3711202442646026,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8937979936599731,0.4410164952278137,0.4193783402442932,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7085149884223938,0.2140952199697494,0.9770248532295228,285.021484375,284.95001220703125,302.3199157714844,296.4132080078125,299.3314819335937,297.2199401855469,285.01873779296875,1.0,0.5888840556144714,0.5787827968597412,0.5787827968597412,1.0,1.0,-3.134194850921631,1.2932820320129397,1.840912818908692,0.5855949521064758,0.99386465549469,0.99386465549469,0.0,155.63438415527344,164.0,73471.421875,0.0,2583.721435546875,1.0,278.4430847167969,283.0738830566406,299.4082946777344,304.1422119140625,293.1499938964844,293.1499938964844,278.1499938964844,32732.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671585321426392,1.0,0.0,0.0,3.795130252838135,3.795155048370361,9.610514553060057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.833984375,0.0,1675.285888671875,1895.4371337890625,0.0,3096.155029296875,0.9354565143585204,1.0,0.0,3.0,1.0,0.0
17765220,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8153098225593567,0.3367752432823181,0.3057002127170563,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9717876315116882,0.5660250782966614,0.5370702743530273,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.951012909412384,0.5317240357398987,0.3725802302360534,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8885679244995117,0.4409957528114319,0.4197626411914825,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7042473554611206,0.2139800190925598,0.9778422713279724,284.89501953125,284.95001220703125,302.2645263671875,296.3677062988281,299.29937744140625,297.212890625,284.89678955078125,1.0,0.5913118124008179,0.5763463377952576,0.5763463377952576,1.0,1.0,-3.137535333633423,1.291598200798035,1.8459370136260984,0.5833486318588257,0.8852058053016663,0.8852058053016663,0.0,159.13938903808594,167.0,73993.296875,0.0,2609.00634765625,1.0,278.1566162109375,282.9359130859375,299.3904113769531,304.240478515625,293.1499938964844,293.1499938964844,278.45001220703125,38394.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750394582748413,1.0,0.0,0.0,3.698898315429688,3.698923110961914,9.129312275035772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.8076171875,0.0,1606.409912109375,1895.4371337890625,0.0,3170.076904296875,0.9181573390960692,1.0,0.0,3.0,1.0,0.0
17765280,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8153098225593567,0.3367752432823181,0.3057002127170563,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9717876315116882,0.5660250782966614,0.5370702743530273,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.951012909412384,0.5317240357398987,0.3725802302360534,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8885679244995117,0.4409957528114319,0.4197626411914825,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7042473554611206,0.2139800190925598,0.9778422713279724,284.89501953125,284.95001220703125,302.2645263671875,296.3677062988281,299.29937744140625,297.212890625,284.89678955078125,1.0,0.5913118124008179,0.5763463377952576,0.5763463377952576,1.0,1.0,-3.137535333633423,1.291598200798035,1.8459370136260984,0.5833486318588257,0.8852058053016663,0.8852058053016663,0.0,159.13938903808594,167.0,73993.296875,0.0,2609.00634765625,1.0,278.1566162109375,282.9359130859375,299.3904113769531,304.240478515625,293.1499938964844,293.1499938964844,278.45001220703125,38394.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750394582748413,1.0,0.0,0.0,3.698898315429688,3.698923110961914,9.129312275035772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.8076171875,0.0,1606.409912109375,1895.4371337890625,0.0,3170.076904296875,0.9181573390960692,1.0,0.0,3.0,1.0,0.0
17765340,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8117896914482117,0.3371908068656921,0.3059270679950714,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9675827026367188,0.5667292475700378,0.537544310092926,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.947750985622406,0.5345837473869324,0.3744063973426819,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8846719861030579,0.4417294561862945,0.4203280806541443,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7009834051132202,0.2142269760370254,0.978858768939972,284.99676513671875,284.95001220703125,302.2135314941406,296.3251037597656,299.27557373046875,297.2165832519531,284.9949951171875,1.0,0.5936603546142578,0.5739098787307739,0.5739098787307739,1.0,1.0,-3.1424670219421387,1.290593504905701,1.8518736362457275,0.581208348274231,0.9740421772003174,0.9740421772003174,0.0,162.07012939453125,170.0,73245.6328125,0.0,2634.410400390625,1.0,278.4435119628906,283.05230712890625,299.3164367675781,304.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,33758.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702135682106018,1.0,0.0,0.0,3.800091505050659,3.800116777420044,9.635658670958946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.990234375,0.0,1689.188720703125,1895.4371337890625,0.0,3124.814208984375,0.9371995329856871,1.0,0.0,3.0,1.0,0.0
17765400,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8117896914482117,0.3371908068656921,0.3059270679950714,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9675827026367188,0.5667292475700378,0.537544310092926,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.947750985622406,0.5345837473869324,0.3744063973426819,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8846719861030579,0.4417294561862945,0.4203280806541443,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7009834051132202,0.2142269760370254,0.978858768939972,284.99676513671875,284.95001220703125,302.2135314941406,296.3251037597656,299.27557373046875,297.2165832519531,284.9949951171875,1.0,0.5936603546142578,0.5739098787307739,0.5739098787307739,1.0,1.0,-3.1424670219421387,1.290593504905701,1.8518736362457275,0.581208348274231,0.9740421772003174,0.9740421772003174,0.0,162.07012939453125,170.0,73245.6328125,0.0,2634.410400390625,1.0,278.4435119628906,283.05230712890625,299.3164367675781,304.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,33758.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702135682106018,1.0,0.0,0.0,3.800091505050659,3.800116777420044,9.635658670958946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.990234375,0.0,1689.188720703125,1895.4371337890625,0.0,3124.814208984375,0.9371995329856871,1.0,0.0,3.0,1.0,0.0
17765460,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8074297308921814,0.336728036403656,0.3058539628982544,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9624420404434204,0.566476583480835,0.5376985669136047,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9435434937477112,0.5364750027656555,0.3759877383708954,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8800652623176575,0.4417057335376739,0.4206475019454956,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6971632838249207,0.214115098118782,0.9795045852661132,284.8980407714844,284.95001220703125,302.16766357421875,296.2858581542969,299.2485656738281,297.21142578125,284.89971923828125,1.0,0.5959558486938477,0.571474015712738,0.571474015712738,1.0,1.0,-3.145634174346924,1.2887269258499146,1.8569072484970093,0.578801691532135,0.8776176571846008,0.8776176571846008,0.0,165.39637756347656,173.0,73631.078125,0.0,2658.51220703125,1.0,278.15673828125,282.9402160644531,299.302978515625,304.1256103515625,293.1499938964844,293.1499938964844,278.45001220703125,38811.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768597841262817,1.0,0.0,0.0,3.6777031421661377,3.677727699279785,9.024987548400532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.98046875,0.0,1585.404052734375,1895.4371337890625,0.0,3187.145263671875,0.9139071106910706,1.0,0.0,3.0,1.0,0.0
17765520,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8074297308921814,0.336728036403656,0.3058539628982544,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9624420404434204,0.566476583480835,0.5376985669136047,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9435434937477112,0.5364750027656555,0.3759877383708954,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8800652623176575,0.4417057335376739,0.4206475019454956,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6971632838249207,0.214115098118782,0.9795045852661132,284.8980407714844,284.95001220703125,302.16766357421875,296.2858581542969,299.2485656738281,297.21142578125,284.89971923828125,1.0,0.5959558486938477,0.571474015712738,0.571474015712738,1.0,1.0,-3.145634174346924,1.2887269258499146,1.8569072484970093,0.578801691532135,0.8776176571846008,0.8776176571846008,0.0,165.39637756347656,173.0,73631.078125,0.0,2658.51220703125,1.0,278.15673828125,282.9402160644531,299.302978515625,304.1256103515625,293.1499938964844,293.1499938964844,278.45001220703125,38811.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768597841262817,1.0,0.0,0.0,3.6777031421661377,3.677727699279785,9.024987548400532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.98046875,0.0,1585.404052734375,1895.4371337890625,0.0,3187.145263671875,0.9139071106910706,1.0,0.0,3.0,1.0,0.0
17765580,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8042606115341187,0.3371797502040863,0.3061301410198211,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9586026072502136,0.5672165155410767,0.538224995136261,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9409697651863098,0.5395495891571045,0.3779773712158203,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8767632246017456,0.4424560070037842,0.4212367832660675,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6943697333335876,0.2143962085247039,0.9806562066078186,284.9989318847656,284.95001220703125,302.1276550292969,296.25048828125,299.2302551269531,297.21661376953125,284.99725341796875,1.0,0.5982657074928284,0.5690381526947021,0.5690381526947021,1.0,1.0,-3.151076555252075,1.2878338098526,1.863242745399475,0.5766695737838745,0.967519760131836,0.967519760131836,0.0,168.16383361816406,176.0,72925.40625,0.0,2684.1904296875,1.0,278.443359375,283.05535888671875,299.2387390136719,303.9364318847656,293.1499938964844,293.1499938964844,278.1499938964844,33774.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714139461517334,1.0,0.0,0.0,3.780747890472412,3.780772686004639,9.537810683468706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.3515625,0.0,1666.3065185546875,1895.4371337890625,0.0,3136.073974609375,0.932852268218994,1.0,0.0,3.0,1.0,0.0
17765640,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8042606115341187,0.3371797502040863,0.3061301410198211,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9586026072502136,0.5672165155410767,0.538224995136261,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9409697651863098,0.5395495891571045,0.3779773712158203,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8767632246017456,0.4424560070037842,0.4212367832660675,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6943697333335876,0.2143962085247039,0.9806562066078186,284.9989318847656,284.95001220703125,302.1276550292969,296.25048828125,299.2302551269531,297.21661376953125,284.99725341796875,1.0,0.5982657074928284,0.5690381526947021,0.5690381526947021,1.0,1.0,-3.151076555252075,1.2878338098526,1.863242745399475,0.5766695737838745,0.967519760131836,0.967519760131836,0.0,168.16383361816406,176.0,72925.40625,0.0,2684.1904296875,1.0,278.443359375,283.05535888671875,299.2387390136719,303.9364318847656,293.1499938964844,293.1499938964844,278.1499938964844,33774.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714139461517334,1.0,0.0,0.0,3.780747890472412,3.780772686004639,9.537810683468706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.3515625,0.0,1666.3065185546875,1895.4371337890625,0.0,3136.073974609375,0.932852268218994,1.0,0.0,3.0,1.0,0.0
17765700,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8026072978973389,0.3369998633861542,0.3062569797039032,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.95659202337265,0.5671541690826416,0.5384938716888428,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9396010637283324,0.5406191349029541,0.3789683878421783,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8750747442245483,0.4424986541271209,0.421546071767807,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6929691433906555,0.2143929898738861,0.981396496295929,284.86688232421875,284.95001220703125,302.1100769042969,296.23443603515625,299.2196655273437,297.2151794433594,284.8648986816406,1.0,0.5994683504104614,0.5678202509880066,0.5678202509880066,1.0,1.0,-3.1540119647979736,1.287444233894348,1.866567611694336,0.5757354497909546,0.874119222164154,0.874119222164154,0.0,169.6275634765625,176.0,73712.1796875,0.0,2697.91015625,1.0,278.1949462890625,282.9085388183594,299.2642822265625,304.1361694335937,293.1499938964844,293.1499938964844,278.1499938964844,37933.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876748263835907,1.0,0.0,0.0,3.740537643432617,3.740562915802002,9.336010862170952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.1875,0.0,1651.0760498046875,1895.4371337890625,0.0,3186.099609375,0.9247534275054932,1.0,0.0,3.0,1.0,0.0
17765760,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.80009526014328,0.3367065191268921,0.3060497045516968,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.953601896762848,0.5669411420822144,0.5383629202842712,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9372166991233826,0.5416041612625122,0.3796728849411011,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8725696802139282,0.4424106478691101,0.4215380847454071,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6908795237541199,0.2143045365810394,0.9813899397850036,284.9022521972656,284.95001220703125,302.09423828125,296.219482421875,299.2089538574219,297.21240234375,284.90386962890625,1.0,0.6005424857139587,0.5666216015815735,0.5666216015815735,1.0,1.0,-3.154436588287353,1.2859653234481812,1.8684712648391724,0.574226438999176,0.875158429145813,0.875158429145813,0.0,171.43678283691406,179.0,73346.0625,0.0,2708.5029296875,1.0,278.1570739746094,282.94439697265625,299.2350769042969,304.03515625,293.1499938964844,293.1499938964844,278.45001220703125,38716.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777766823768616,1.0,0.0,0.0,3.66070818901062,3.660732746124268,8.941770488490874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.1064453125,0.0,1565.496337890625,1895.4371337890625,0.0,3195.741455078125,0.9100338220596312,1.0,0.0,3.0,1.0,0.0
17765820,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7970816493034363,0.3371092975139618,0.3062917292118072,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.94980388879776,0.5676091313362122,0.5388345122337341,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9349384307861328,0.5448157787322998,0.3817627429962158,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8694944381713867,0.4431037902832031,0.4220829904079437,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6882779598236084,0.2145875543355941,0.982573390007019,285.000732421875,284.95001220703125,302.068115234375,296.1933288574219,299.1966552734375,297.2180480957031,284.9990539550781,1.0,0.602836012840271,0.5642242431640625,0.5642242431640625,1.0,1.0,-3.1598777770996094,1.2850085496902466,1.8748691082000728,0.572041392326355,0.965298354625702,0.965298354625702,0.0,174.20118713378906,182.0,72700.359375,0.0,2734.31298828125,1.0,278.4432373046875,283.05670166015625,299.1802978515625,303.85919189453125,293.1499938964844,293.1499938964844,278.1499938964844,33672.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720861077308655,1.0,0.0,0.0,3.76797080039978,3.767995595932007,9.473453701502876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.419921875,0.0,1650.4425048828125,1895.4371337890625,0.0,3142.37841796875,0.929902195930481,1.0,0.0,3.0,1.0,0.0
